time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9845332503318788,0.3615306317806244,0.3258010745048523,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4196926057338714,0.3644437491893768,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8875715732574463,0.2696059942245483,0.1890778392553329,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.926144242286682,0.303390622138977,0.2879662215709686,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6958147883415222,0.1272815614938736,0.5783002972602844,284.8758544921875,284.95001220703125,303.61834716796875,297.3081970214844,300.28057861328125,297.2464294433594,284.880615234375,1.0,0.4197086989879608,1.0,1.0,0.8495767712593079,1.0,-2.327958345413208,1.1051783561706543,1.2227801084518433,0.3921475112438202,0.8570778965950012,0.8570778965950012,0.0,64.04544830322266,55.0,62218.2734375,0.0,970.4255981445312,1.0,279.1571044921875,283.2401428222656,300.3163757324219,304.4073181152344,293.1499938964844,293.1499938964844,279.45001220703125,40399.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988321781158447,1.0,0.0,0.0,3.638402938842773,3.638427734375,8.833135893837607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9359.5498046875,0.0,1553.1204833984375,1895.4371337890625,0.0,2460.75244140625,0.906460702419281,1.0,0.0,3.0,1.0,0.0
17671860,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9886919260025024,0.3615502715110779,0.3254914879798889,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.4230474233627319,0.3586061596870422,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8932465314865112,0.2705031335353851,0.1895390003919601,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9324191212654114,0.3039779365062713,0.2883097231388092,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6998629570007324,0.1274348795413971,0.5784115195274353,285.0117492675781,284.95001220703125,303.6297302246094,297.3062744140625,300.2942199707031,297.2632141113281,285.01629638671875,1.0,0.4177985787391662,1.0,1.0,0.8501162528991699,1.0,-2.32097601890564,1.1016262769699097,1.21934974193573,0.3906556665897369,0.944877028465271,0.944877028465271,0.0,62.74892425537109,55.0,61428.90625,0.0,958.1024780273438,1.0,279.40093994140625,283.38494873046875,300.2647399902344,304.1826477050781,293.1499938964844,293.1499938964844,279.45001220703125,34817.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791839599609375,1.0,0.0,0.0,3.679609775543213,3.679633855819702,9.03434795418434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.5625,0.0,1557.439697265625,1895.4371337890625,0.0,2397.0634765625,0.9130335450172424,1.0,0.0,3.0,1.0,0.0
17671920,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9925363659858704,0.3617377877235412,0.3256109058856964,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.4266368150711059,0.3535133898258209,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8987353444099426,0.2715291678905487,0.1902087032794952,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9383622407913208,0.3046987354755401,0.2889247536659241,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7037461400032043,0.1276753842830658,0.5791879296302795,285.0002136230469,284.95001220703125,303.6414489746094,297.3046569824219,300.30926513671875,297.2822265625,284.9978942871094,1.0,0.4164863526821136,1.0,1.0,0.850655734539032,1.0,-2.317088842391968,1.0996156930923462,1.217473030090332,0.3897890150547027,0.9573861360549928,0.9573861360549928,0.0,61.68608093261719,73.0,61448.14453125,0.0,949.9262084960938,1.0,279.4423828125,283.36602783203125,300.2779846191406,304.2388916015625,293.1499938964844,293.1499938964844,279.1499938964844,33742.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789672315120697,1.0,0.0,0.0,3.744984865188599,3.745009422302246,9.358223564959188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10439.9990234375,0.0,1624.1064453125,1895.4371337890625,0.0,2377.4013671875,0.924961268901825,1.0,0.0,3.0,1.0,0.0
17671980,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9912225008010864,0.361435204744339,0.3256045579910278,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9990000128746032,0.4296511113643646,0.3553090691566467,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8982194066047668,0.272286981344223,0.1908557116985321,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9372729659080504,0.3051586747169494,0.2895170152187347,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7029147148132324,0.1278270632028579,0.580184280872345,284.8626403808594,284.95001220703125,303.653564453125,297.3033142089844,300.3217468261719,297.2950134277344,284.85797119140625,1.0,0.4180141091346741,1.0,1.0,0.8511951565742493,1.0,-2.322439670562744,1.1022286415100098,1.2202110290527344,0.390631765127182,0.8610706329345703,0.8610706329345703,0.0,62.148475646972656,73.0,62204.1015625,0.0,957.238037109375,1.0,279.1965026855469,283.2142028808594,300.327880859375,304.4496459960937,293.1499938964844,293.1499938964844,279.1499938964844,38167.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950043678283691,1.0,0.0,0.0,3.7039947509765625,3.704019546508789,9.15448651994666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10060.77734375,0.0,1610.5322265625,1895.4371337890625,0.0,2425.84228515625,0.916410744190216,1.0,0.0,3.0,1.0,0.0
17672040,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9853825569152832,0.3610247075557709,0.3252580165863037,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.4316701889038086,0.3627278506755829,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8926743268966675,0.2729654014110565,0.1913600116968155,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9302849173545836,0.3055176138877868,0.2899104356765747,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6980987191200256,0.1279222518205642,0.5809112787246704,284.9107360839844,284.95001220703125,303.6660461425781,297.3023376464844,300.330322265625,297.2991027832031,284.9157409667969,1.0,0.4211568832397461,1.0,1.0,0.8517346382141113,1.0,-2.334030866622925,1.107932448387146,1.2260984182357788,0.3927812278270721,0.8694915175437927,0.8694915175437927,0.0,63.8476676940918,91.0,62199.49609375,0.0,975.9458618164062,1.0,279.1575012207031,283.26983642578125,300.3143310546875,304.37994384765625,293.1499938964844,293.1499938964844,279.45001220703125,38827.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958035469055176,1.0,0.0,0.0,3.612577199935913,3.6126012802124015,8.708183258931967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.3095703125,0.0,1512.8702392578125,1895.4371337890625,0.0,2433.12158203125,0.8998773694038391,1.0,0.0,3.0,1.0,0.0
17672100,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.976783275604248,0.3611750304698944,0.325205385684967,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.4330096244812011,0.3736412227153778,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8846659660339355,0.2739756107330322,0.1920005679130554,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.920302391052246,0.3061885833740234,0.2904655635356903,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6912256479263306,0.1281375139951706,0.5819757580757141,285.05377197265625,284.95001220703125,303.6789245605469,297.3016662597656,300.3377380371094,297.2999267578125,285.0604553222656,1.0,0.42575803399086,1.0,1.0,0.8522741198539734,1.0,-2.351522445678711,1.1165765523910522,1.2349458932876587,0.3960863947868347,0.9743431210517884,0.9743431210517884,0.0,66.4151840209961,91.0,61988.3828125,0.0,1004.5194702148438,1.0,279.4008178710937,283.4137268066406,300.2720642089844,304.2015380859375,293.1499938964844,293.1499938964844,279.45001220703125,33319.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904306054115295,1.0,0.0,0.0,3.684886932373047,3.684910774230957,9.06027992186864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9773.580078125,0.0,1552.08203125,1895.4371337890625,0.0,2384.276123046875,0.91308856010437,1.0,0.0,3.0,1.0,0.0
17672160,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9660308957099916,0.3615074157714844,0.3255825340747833,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4334894716739654,0.3871917128562927,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8753353953361511,0.2751223146915436,0.192858025431633,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9089703559875488,0.3070080280303955,0.2913100123405456,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.683213472366333,0.1284142732620239,0.583666205406189,285.0623474121094,284.95001220703125,303.6922607421875,297.3013610839844,300.3427429199219,297.29541015625,285.0624084472656,1.0,0.4316547811031341,1.0,1.0,0.8530980944633484,1.0,-2.374617099761963,1.1279709339141846,1.2466461658477783,0.4004689753055572,1.0,1.0,0.0,69.7318115234375,94.0,62633.42578125,0.0,1042.5604248046875,1.0,279.44244384765625,283.4041748046875,300.29229736328125,304.3031005859375,293.1499938964844,293.1499938964844,279.1499938964844,32215.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903190851211548,1.0,0.0,0.0,3.778950691223145,3.778975248336792,9.528745863462972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10611.404296875,0.0,1652.107421875,1895.4371337890625,0.0,2383.264892578125,0.9315367937088012,1.0,0.0,3.0,1.0,0.0
17672220,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9565128684043884,0.3613233864307403,0.3257796764373779,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.4328141808509826,0.3986716568470001,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8679558038711548,0.2759697139263153,0.193642720580101,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9004850387573242,0.3075458407402038,0.2920723557472229,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.6767504215240479,0.1285454332828521,0.5851005911827087,284.9229736328125,284.95001220703125,303.7059936523437,297.3014221191406,300.34234619140625,297.2807312011719,284.91326904296875,1.0,0.436319887638092,1.0,1.0,0.8539220690727234,1.0,-2.394181966781616,1.1375733613967896,1.2566086053848269,0.404310941696167,0.9370381236076356,0.9370381236076356,0.0,72.62996673583984,94.0,64050.77734375,0.0,1075.683837890625,1.0,279.1951904296875,283.2306213378906,300.3475341796875,304.5657653808594,293.1499938964844,293.1499938964844,279.1499938964844,34526.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798011064529419,1.0,0.0,0.0,3.806137561798096,3.806162834167481,9.666343885328388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10342.521484375,0.0,1702.418212890625,1895.4371337890625,0.0,2453.2548828125,0.9379063844680786,1.0,0.0,3.0,1.0,0.0
17672280,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9460809230804444,0.3607988953590393,0.3254847824573517,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.4314079284667969,0.4091769754886627,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8604303002357483,0.276587963104248,0.1941933780908584,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8920131325721741,0.3078406751155853,0.292521983385086,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6701136231422424,0.1285251528024673,0.5857427716255188,284.9188232421875,284.95001220703125,303.7201843261719,297.3018493652344,300.3388366699219,297.260009765625,284.92193603515625,1.0,0.440650999546051,1.0,1.0,0.8547460436820984,1.0,-2.4099957942962646,1.1453068256378174,1.2646889686584473,0.4074226021766662,0.9209189414978028,0.9209189414978028,0.0,75.5696792602539,97.0,64273.296875,0.0,1105.2822265625,1.0,279.1568298339844,283.2353210449219,300.33770751953125,304.5331420898437,293.1499938964844,293.1499938964844,278.8500061035156,36642.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013737797737122,1.0,0.0,0.0,3.76496696472168,3.764992237091065,9.458354952585067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10933.1669921875,0.0,1669.8370361328125,1895.4371337890625,0.0,2483.991943359375,0.9315375089645386,1.0,0.0,3.0,1.0,0.0
17672340,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9285893440246582,0.3601859509944916,0.3252039849758148,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.986735999584198,0.4301945269107818,0.4084939956665039,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8479738831520081,0.2771192789077759,0.1947517544031143,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8780407309532166,0.3080312013626098,0.2929632067680359,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.659355640411377,0.1284051537513733,0.5863416790962219,284.81219482421875,284.95001220703125,303.73486328125,297.3026733398437,300.3358154296875,297.24151611328125,284.8127746582031,1.0,0.4440372288227081,1.0,1.0,0.8555700182914734,1.0,-2.4104042053222656,1.1452980041503906,1.2651063203811646,0.4078285694122314,0.8235059380531311,0.8235059380531311,0.0,80.10665130615234,97.0,64737.3203125,0.0,1124.5731201171875,1.0,278.8988037109375,283.1166687011719,300.3521728515625,304.6737060546875,293.1499938964844,293.1499938964844,278.8500061035156,41619.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072010278701782,1.0,0.0,0.0,3.664472103118897,3.664497375488281,8.960167861005175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10450.009765625,0.0,1591.5455322265625,1895.4371337890625,0.0,2537.441650390625,0.9095360040664672,1.0,0.0,3.0,1.0,0.0
17672400,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9147869944572448,0.3597235381603241,0.3247911632061004,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.975477397441864,0.4297726452350616,0.4078336656093597,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8386030197143555,0.2777210175991058,0.195221796631813,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8673368096351624,0.3082689344882965,0.293269008398056,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6510965824127197,0.1282738894224167,0.5863974094390869,284.8910522460937,284.95001220703125,303.75,297.3039245605469,300.3369140625,297.23028564453125,284.8938903808594,1.0,0.4469330906867981,1.0,1.0,0.8563939929008484,1.0,-2.410522222518921,1.1453015804290771,1.2652206420898438,0.407422810792923,0.8430898785591125,0.8430898785591125,0.0,83.94670104980469,100.0,64441.359375,0.0,1140.268310546875,1.0,278.8581237792969,283.1983337402344,300.31890869140625,304.5491027832031,293.1499938964844,293.1499938964844,279.1499938964844,40409.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807045578956604,1.0,0.0,0.0,3.54800796508789,3.548031806945801,8.399675266446138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9705.91015625,0.0,1454.7039794921875,1895.4371337890625,0.0,2536.012939453125,0.8871251344680786,1.0,0.0,3.0,1.0,0.0
17672460,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9127422571182252,0.3622163832187652,0.3258164227008819,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9736740589141846,0.4326773285865783,0.4091235101222992,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8382156491279602,0.2811542749404907,0.196710929274559,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8663539290428162,0.3113372027873993,0.2949377596378326,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6513787508010864,0.1309224069118499,0.5925106406211853,285.031494140625,284.95001220703125,303.7655334472656,297.3059387207031,300.3561096191406,297.2509765625,285.0385131835937,1.0,0.4500960111618042,1.0,1.0,0.8575274348258972,1.0,-2.4259355068206787,1.1528916358947754,1.273043870925903,0.4099494516849518,0.938220739364624,0.938220739364624,0.0,85.29520416259766,100.0,64148.0234375,0.0,1163.450927734375,1.0,279.0990295410156,283.3452453613281,300.2718811035156,304.3435974121094,293.1499938964844,293.1499938964844,279.1499938964844,34250.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008134961128235,1.0,0.0,0.0,3.6040115356445312,3.604034662246704,8.666936537338188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10098.6337890625,0.0,1469.677978515625,1895.4371337890625,0.0,2478.865234375,0.896043598651886,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9165202379226683,0.3641780316829681,0.3277627527713775,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9770762324333192,0.435389906167984,0.4117089509963989,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8424522876739502,0.284148633480072,0.1988999396562576,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8703687191009521,0.3139973878860473,0.2975699007511139,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6564589738845825,0.1332866847515106,0.6033841967582703,285.0439147949219,284.95001220703125,303.78131103515625,297.30908203125,300.3742980957031,297.26922607421875,285.0440979003906,1.0,0.4538210332393646,1.0,1.0,0.8586609363555908,1.0,-2.4529261589050293,1.166179060935974,1.2867470979690552,0.4150859415531158,0.977231502532959,0.977231502532959,0.0,85.44561767578125,103.0,64961.71875,0.0,1195.4176025390625,1.0,279.141845703125,283.33660888671875,300.2942199707031,304.44903564453125,293.1499938964844,293.1499938964844,278.8500061035156,32308.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000079989433289,1.0,0.0,0.0,3.702337503433228,3.7023613452911377,9.14629765702557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10986.7412109375,0.0,1564.165771484375,1895.4371337890625,0.0,2471.498291015625,0.914643406867981,1.0,0.0,3.0,1.0,0.0
17672580,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9167928695678712,0.3651449382305145,0.3291124701499939,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.97771555185318,0.4374010860919952,0.4139698445796966,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8440389037132263,0.2864037156105041,0.2007512748241424,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8715478777885437,0.3159318268299103,0.2997679412364959,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6592646241188049,0.1351719200611114,0.6130303144454956,284.91314697265625,284.95001220703125,303.79736328125,297.3133239746094,300.3875427246094,297.2783203125,284.9071960449219,1.0,0.4575902819633484,1.0,1.0,0.8597944378852844,1.0,-2.4760279655456543,1.1775153875350952,1.2985124588012695,0.4195315241813659,0.9020540714263916,0.9020540714263916,0.0,86.40054321289062,103.0,66412.875,0.0,1226.7567138671875,1.0,278.8968505859375,283.1749572753906,300.35369873046875,304.72100830078125,293.1499938964844,293.1499938964844,278.8500061035156,35305.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071252703666687,1.0,0.0,0.0,3.7182884216308594,3.718312740325928,9.225277040059154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10722.7265625,0.0,1605.1832275390625,1895.4371337890625,0.0,2536.745361328125,0.9183324575424194,1.0,0.0,3.0,1.0,0.0
17672640,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.913187861442566,0.3655685186386108,0.329704612493515,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9752699136734008,0.4389630556106567,0.41563680768013,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8426523208618164,0.2881836593151092,0.2021569013595581,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8695372939109802,0.3173609375953674,0.3013567626476288,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6593412756919861,0.1366550475358963,0.6207413673400879,284.93145751953125,284.95001220703125,303.8136901855469,297.3186340332031,300.39764404296875,297.2816772460937,284.9344177246094,1.0,0.4611793160438537,1.0,1.0,0.8609278798103333,1.0,-2.49333119392395,1.1859687566757202,1.30736243724823,0.4228123128414154,0.9025793671607972,0.9025793671607972,0.0,88.18391418457031,106.0,66731.4921875,0.0,1255.1142578125,1.0,278.8573913574219,283.1939392089844,300.3499755859375,304.6977844238281,293.1499938964844,293.1499938964844,279.1499938964844,36624.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810073733329773,1.0,0.0,0.0,3.676985740661621,3.6770100593566895,9.021467235470482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10002.810546875,0.0,1568.109619140625,1895.4371337890625,0.0,2563.872314453125,0.912099063396454,1.0,0.0,3.0,1.0,0.0
17672700,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9090694785118104,0.366310566663742,0.3302538692951202,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9722161293029784,0.4407486915588379,0.4172426760196686,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8406851291656494,0.2900578081607818,0.2034570723772049,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8668806552886963,0.3188419044017792,0.3027650713920593,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6586142182350159,0.1380095481872558,0.6273404359817505,285.0658264160156,284.95001220703125,303.8302307128906,297.32501220703125,300.40887451171875,297.2870788574219,285.0711669921875,1.0,0.4646252393722534,1.0,1.0,0.8620613813400269,1.0,-2.508622646331787,1.1934332847595217,1.3151893615722656,0.4256339967250824,1.0,1.0,0.0,90.13562774658205,106.0,66491.203125,0.0,1282.0845947265625,1.0,279.1024475097656,283.3320007324219,300.3128356933594,304.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,32673.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063979744911194,1.0,0.0,0.0,3.7508704662323,3.750894784927368,9.387661634718824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10438.568359375,0.0,1622.7401123046875,1895.4371337890625,0.0,2530.0625,0.9270296096801758,1.0,0.0,3.0,1.0,0.0
17672760,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9058486819267272,0.3671550750732422,0.3310703635215759,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9697329998016356,0.4426200091838836,0.4190607964992523,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8392233848571777,0.2919519543647766,0.2048349529504776,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8647541403770447,0.3203359246253967,0.3042536079883575,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6580612063407898,0.1392650157213211,0.6335250735282898,285.0782165527344,284.95001220703125,303.84698486328125,297.33233642578125,300.4205627441406,297.2933654785156,285.07867431640625,1.0,0.4680098295211792,1.0,1.0,0.8635052442550659,1.0,-2.5242128372192383,1.2010071277618408,1.3232057094573977,0.4284720718860626,1.0,1.0,0.0,91.96212768554688,109.0,66942.3125,0.0,1309.19091796875,1.0,279.1428527832031,283.33282470703125,300.3322448730469,304.6255187988281,293.1499938964844,293.1499938964844,278.8500061035156,32866.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068005442619324,1.0,0.0,0.0,3.818504095077514,3.81852912902832,9.729260455060285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11312.5185546875,0.0,1704.3175048828125,1895.4371337890625,0.0,2533.76123046875,0.9408622980117798,1.0,0.0,3.0,1.0,0.0
17672820,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9020607471466064,0.3674541115760803,0.3316885232925415,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9665601849555968,0.4440468251705169,0.4207153916358948,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8371843695640564,0.293470025062561,0.2060936242341995,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8620315790176392,0.3214667737483978,0.305585652589798,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6568702459335327,0.1402633339166641,0.638962984085083,284.935546875,284.95001220703125,303.8639831542969,297.3406677246094,300.42974853515625,297.2950439453125,284.925048828125,1.0,0.4712550044059753,1.0,1.0,0.864949107170105,1.0,-2.5379605293273926,1.2076541185379028,1.3303065299987793,0.4309819340705871,0.95911967754364,0.95911967754364,0.0,93.97166442871094,109.0,68384.3515625,0.0,1335.0716552734375,1.0,278.8944091796875,283.1554260253906,300.3851013183594,304.88543701171875,293.1499938964844,293.1499938964844,278.8500061035156,34275.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137571811676025,1.0,0.0,0.0,3.850154876708984,3.8501806259155273,9.891216450341744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11039.3447265625,0.0,1753.8526611328125,1895.4371337890625,0.0,2597.835205078125,0.9481094479560852,1.0,0.0,3.0,1.0,0.0
17672880,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8967670798301697,0.3673244118690491,0.3317715525627136,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.961786448955536,0.44507697224617,0.4218936264514923,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8338706493377686,0.2946564257144928,0.2070621997117996,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8579820394515991,0.3222540616989136,0.306529551744461,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6544689536094666,0.1409967839717865,0.643159031867981,284.9167785644531,284.95001220703125,303.8811950683594,297.34991455078125,300.43658447265625,297.29229736328125,284.9190673828125,1.0,0.4742332994937897,1.0,1.0,0.866392970085144,1.0,-2.547794342041016,1.2123533487319946,1.335440993309021,0.4327172338962555,0.934808611869812,0.934808611869812,0.0,96.35982513427734,112.0,68538.71875,0.0,1357.870849609375,1.0,278.8565368652344,283.146484375,300.3810119628906,304.85406494140625,293.1499938964844,293.1499938964844,278.54998779296875,36466.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164547085762024,1.0,0.0,0.0,3.81717586517334,3.817201614379883,9.722492677610717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11669.0458984375,0.0,1730.8861083984375,1895.4371337890625,0.0,2622.756591796875,0.942984402179718,1.0,0.0,3.0,1.0,0.0
17672940,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.891467809677124,0.3671123385429382,0.3317503333091736,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9568323493003844,0.4459895491600036,0.4229333698749542,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8305109143257141,0.2957378923892975,0.2079385221004486,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8539038300514221,0.3229168355464935,0.3073282837867737,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.6518649458885193,0.1415778994560241,0.6465796828269958,284.8190002441406,284.95001220703125,303.89862060546875,297.3600769042969,300.4430236816406,297.2887878417969,284.8207702636719,1.0,0.4769895076751709,1.0,1.0,0.8678368330001831,1.0,-2.555950164794922,1.2162230014801023,1.3397271633148191,0.4340992867946625,0.84310382604599,0.84310382604599,0.0,98.75464630126952,112.0,69218.8359375,0.0,1378.70947265625,1.0,278.5975036621094,283.0346069335937,300.4023742675781,305.0051574707031,293.1499938964844,293.1499938964844,278.54998779296875,40985.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214108347892761,1.0,0.0,0.0,3.724999189376831,3.725024700164795,9.258607178708188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11189.05859375,0.0,1656.285888671875,1895.4371337890625,0.0,2668.644775390625,0.9230148792266846,1.0,0.0,3.0,1.0,0.0
17673000,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8863103985786438,0.3670732676982879,0.3316494822502136,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9518642425537108,0.4470013380050659,0.423861563205719,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8272239565849304,0.2968881726264953,0.2087428122758865,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8499342799186707,0.3236236572265625,0.308012843132019,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6491946578025818,0.1420953869819641,0.6493480801582336,284.8957214355469,284.95001220703125,303.9162292480469,297.37109375,300.449951171875,297.2860717773437,284.89898681640625,1.0,0.4795345067977905,1.0,1.0,0.8692806959152222,1.0,-2.562728881835937,1.2194137573242188,1.3433150053024292,0.4351836144924164,0.8635560274124146,0.8635560274124146,0.0,101.11261749267578,115.0,69141.875,0.0,1397.731201171875,1.0,278.5576171875,283.1077880859375,300.3832702636719,304.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,39714.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821165919303894,1.0,0.0,0.0,3.630394697189331,3.6304192543029785,8.794294217295828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10406.4296875,0.0,1539.1080322265625,1895.4371337890625,0.0,2666.374267578125,0.9046367406845092,1.0,0.0,3.0,1.0,0.0
17673060,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8826225399971008,0.3675875961780548,0.3319155871868133,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.948317050933838,0.4484664499759674,0.4250801801681518,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8250704407691956,0.2983897626399994,0.2097084820270538,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8471688628196716,0.3246644735336303,0.3088929951190948,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6473529934883118,0.1427195966243744,0.6522022485733032,285.0316162109375,284.95001220703125,303.9340209960937,297.3829345703125,300.45947265625,297.2878112792969,285.0355529785156,1.0,0.482007622718811,1.0,1.0,0.8705856204032898,1.0,-2.570972442626953,1.2233611345291138,1.347611427307129,0.4365367889404297,0.957935392856598,0.957935392856598,0.0,103.08548736572266,115.0,68712.84375,0.0,1417.073974609375,1.0,278.8010559082031,283.2490539550781,300.3511657714844,304.7177124023437,293.1499938964844,293.1499938964844,278.8500061035156,34141.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154360055923462,1.0,0.0,0.0,3.687351942062378,3.687376022338867,9.072406328414218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.2451171875,0.0,1561.0787353515625,1895.4371337890625,0.0,2613.34033203125,0.9142311811447144,1.0,0.0,3.0,1.0,0.0
17673120,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8802160620689392,0.3682106733322143,0.3325348496437073,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9461058974266052,0.4500603973865509,0.4266213476657867,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8239389061927795,0.2999918460845947,0.2108574956655502,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.845483660697937,0.3258237540721893,0.3100198805332184,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6463062763214111,0.1433864533901214,0.6554323434829712,285.0252990722656,284.95001220703125,303.9519958496094,297.3955993652344,300.469970703125,297.2911071777344,285.0240173339844,1.0,0.4844962954521179,1.0,1.0,0.8718905448913574,1.0,-2.58119797706604,1.2282944917678833,1.3529034852981567,0.4382994174957275,0.9810555577278136,0.9810555577278136,0.0,104.72200775146484,118.0,69128.890625,0.0,1437.6588134765625,1.0,278.8424377441406,283.2330627441406,300.3796081542969,304.8160400390625,293.1499938964844,293.1499938964844,278.54998779296875,33004.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144218921661377,1.0,0.0,0.0,3.764747858047485,3.764772415161133,9.457254463995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11728.392578125,0.0,1641.4986572265625,1895.4371337890625,0.0,2603.972412109375,0.9290278553962708,1.0,0.0,3.0,1.0,0.0
17673180,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8773624897003174,0.3682854473590851,0.3329399526119232,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9434272050857544,0.4512197971343994,0.4280082583427429,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.822462260723114,0.3012532889842987,0.2119177430868148,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8434827923774719,0.3266725242137909,0.3110520541667938,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6449919939041138,0.1438920199871063,0.6584131121635437,284.88543701171875,284.95001220703125,303.9701232910156,297.40899658203125,300.4782409667969,297.2902526855469,284.8805236816406,1.0,0.4869129359722137,1.0,1.0,0.873195469379425,1.0,-2.590359926223755,1.2326902151107788,1.357669711112976,0.4398991763591766,0.8912723064422607,0.8912723064422607,0.0,106.48794555664062,118.0,70201.6171875,0.0,1457.549560546875,1.0,278.59576416015625,283.0726623535156,300.439208984375,305.0685119628906,293.1499938964844,293.1499938964844,278.54998779296875,36639.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200688362121582,1.0,0.0,0.0,3.753518581390381,3.7535438537597656,9.400921499036484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11376.6005859375,0.0,1656.3397216796875,1895.4371337890625,0.0,2656.20703125,0.9268840551376344,1.0,0.0,3.0,1.0,0.0
17673240,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8734889626502991,0.3681600093841553,0.3329091072082519,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9396106600761414,0.4521784484386444,0.4290101230144501,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.820143461227417,0.3023584187030792,0.2127567529678344,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8406619429588318,0.3273543119430542,0.3117977678775787,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.642989456653595,0.1442758291959762,0.6606549024581909,284.9130859375,284.95001220703125,303.9884338378906,297.42315673828125,300.4852600097656,297.2870178222656,284.9159545898437,1.0,0.4891551733016968,1.0,1.0,0.8745003938674927,1.0,-2.596759080886841,1.235714554786682,1.3610444068908691,0.4409387409687042,0.8906621932983398,0.8906621932983398,0.0,108.53430938720705,121.0,70181.78125,0.0,1475.117919921875,1.0,278.5571594238281,283.10498046875,300.43963623046875,305.0214538574219,293.1499938964844,293.1499938964844,278.8500061035156,37846.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212509155273438,1.0,0.0,0.0,3.6869375705718994,3.686962366104126,9.070366786545492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10561.6923828125,0.0,1588.606689453125,1895.4371337890625,0.0,2667.161865234375,0.91526460647583,1.0,0.0,3.0,1.0,0.0
17673300,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8703691959381104,0.3685521185398102,0.3330673277378082,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9365578889846802,0.4535427093505859,0.430142730474472,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8183914422988892,0.3037864863872528,0.2136724144220352,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8384274840354919,0.3283289968967438,0.3126236200332641,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6413847208023071,0.1447655856609344,0.6628713607788086,285.0445861816406,284.95001220703125,304.0068664550781,297.43798828125,300.4945983886719,297.287841796875,285.0484924316406,1.0,0.4913355112075805,1.0,1.0,0.8758053183555603,1.0,-2.60375452041626,1.2390482425689695,1.36470627784729,0.4420408010482788,0.987301468849182,0.987301468849182,0.0,110.36217498779295,121.0,69734.125,0.0,1492.604248046875,1.0,278.8024597167969,283.2432556152344,300.41265869140625,304.8437194824219,293.1499938964844,293.1499938964844,278.8500061035156,33468.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163207173347473,1.0,0.0,0.0,3.747868299484253,3.747892856597901,9.37263962441648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10993.728515625,0.0,1625.3509521484375,1895.4371337890625,0.0,2621.517333984375,0.9270235896110536,1.0,0.0,3.0,1.0,0.0
17673360,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.868389368057251,0.3691006302833557,0.3335948586463928,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9347497820854188,0.455060064792633,0.4315963387489319,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8175597190856934,0.3053391575813293,0.2147757112979889,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8371222615242004,0.3294360637664795,0.3136905431747436,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.640484094619751,0.1453184932470321,0.6655248403549194,285.0392761230469,284.95001220703125,304.0254821777344,297.4534912109375,300.50506591796875,297.2906188964844,285.0382385253906,1.0,0.4935601949691772,1.0,1.0,0.8770960569381714,1.0,-2.61283016204834,1.2434183359146118,1.3694119453430176,0.4435666501522064,1.0,1.0,0.0,111.86907196044922,124.0,70122.4375,0.0,1511.568603515625,1.0,278.8428955078125,283.22930908203125,300.4419860839844,304.9440612792969,293.1499938964844,293.1499938964844,278.54998779296875,32931.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156747221946716,1.0,0.0,0.0,3.821974039077759,3.821999073028565,9.746950127009768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11915.6826171875,0.0,1709.0059814453125,1895.4371337890625,0.0,2615.546630859375,0.9417069554328918,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8660262227058411,0.3691283762454986,0.3339455723762512,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9325218796730042,0.4561561942100525,0.4329166114330292,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8164145350456238,0.3065635859966278,0.2158046960830688,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8355331420898438,0.3302406668663025,0.3146755397319793,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6393643021583557,0.1457261592149734,0.6680158376693726,284.8933410644531,284.95001220703125,304.0442199707031,297.4696044921875,300.5133361816406,297.289306640625,284.88623046875,1.0,0.4957442283630371,1.0,1.0,0.8783867359161377,1.0,-2.621072292327881,1.2473649978637695,1.3737074136734009,0.4449779689311981,0.92140793800354,0.92140793800354,0.0,113.506591796875,124.0,71317.609375,0.0,1530.09423828125,1.0,278.594482421875,283.0589294433594,300.5018615722656,305.2020568847656,293.1499938964844,293.1499938964844,278.54998779296875,35763.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213912844657898,1.0,0.0,0.0,3.826821565628052,3.8268473148345934,9.771690656634746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11579.361328125,0.0,1737.0811767578125,1895.4371337890625,0.0,2668.463623046875,0.9430901408195496,1.0,0.0,3.0,1.0,0.0
17673480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8626244068145752,0.3689007461071014,0.3338457942008972,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9291062951087952,0.4570020735263824,0.4338330924510956,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8143738508224487,0.307596206665039,0.2166033387184143,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.833092451095581,0.3308389782905578,0.3153587281703949,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6375566124916077,0.1460034996271133,0.6697885394096375,284.90496826171875,284.95001220703125,304.06304931640625,297.486328125,300.5201110839844,297.2850952148437,284.907958984375,1.0,0.497772216796875,1.0,1.0,0.879677414894104,1.0,-2.626502990722656,1.2499147653579712,1.376588225364685,0.4458279609680176,0.9092057943344116,0.9092057943344116,0.0,115.4627914428711,127.0,71289.015625,0.0,1546.2864990234375,1.0,278.5566711425781,283.0789489746094,300.5044860839844,305.1594543457031,293.1499938964844,293.1499938964844,278.25,37613.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227285742759705,1.0,0.0,0.0,3.76570987701416,3.765735149383545,9.462087859901658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12222.8369140625,0.0,1678.210693359375,1895.4371337890625,0.0,2680.8662109375,0.932477593421936,1.0,0.0,3.0,1.0,0.0
17673540,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8594392538070679,0.36867356300354,0.3337640762329101,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.925890326499939,0.4578159153461456,0.4347289502620697,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8124577403068542,0.3086108863353729,0.2173943072557449,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8307876586914062,0.3313996791839599,0.3160082101821899,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.6358119249343872,0.146235778927803,0.6713348627090454,284.8212890625,284.95001220703125,304.08203125,297.50360107421875,300.5269775390625,297.2810974121094,284.826171875,1.0,0.4997110068798065,1.0,1.0,0.8809681534767151,1.0,-2.6315712928771973,1.252288579940796,1.3792827129364014,0.446591705083847,0.8244780898094177,0.8244780898094177,0.0,117.35604858398438,127.0,71756.28125,0.0,1561.75927734375,1.0,278.2989501953125,282.9858703613281,300.5334167480469,305.30792236328125,293.1499938964844,293.1499938964844,278.25,42192.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264549970626831,1.0,0.0,0.0,3.652186393737793,3.6522116661071777,8.900187822291628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11694.6318359375,0.0,1581.961669921875,1895.4371337890625,0.0,2715.470458984375,0.907764732837677,1.0,0.0,3.0,1.0,0.0
17673600,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8563860058784485,0.3686777949333191,0.3336655795574188,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9227988719940186,0.458797812461853,0.4355832636356354,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8106035590171814,0.3097651600837707,0.218165636062622,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8285599946975708,0.332071840763092,0.3166138231754303,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6340935826301575,0.1464934051036834,0.6726592183113098,284.9031982421875,284.95001220703125,304.1011047363281,297.5213928222656,300.5348205566406,297.2787170410156,284.9046630859375,1.0,0.5015628337860107,1.0,1.0,0.8822588324546814,1.0,-2.6361777782440186,1.2544382810592651,1.3817394971847534,0.4472424685955047,0.852021336555481,0.852021336555481,0.0,119.20775604248048,130.0,71733.3671875,0.0,1576.4610595703125,1.0,278.25811767578125,283.0572814941406,300.5242919921875,305.2176513671875,293.1499938964844,293.1499938964844,278.54998779296875,39596.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253998160362244,1.0,0.0,0.0,3.572345018386841,3.572368860244751,8.515302170053474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10905.453125,0.0,1474.816162109375,1895.4371337890625,0.0,2705.66552734375,0.8916308283805847,1.0,0.0,3.0,1.0,0.0
