time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8543416857719421,0.3691678643226623,0.3339223861694336,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9208495616912842,0.4601954817771911,0.4367382228374481,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8096030950546265,0.31125408411026,0.2191153019666671,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8271449208259583,0.3330608010292053,0.3174362480640411,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6329838633537292,0.1468965113162994,0.6743590831756592,285.03106689453125,284.95001220703125,304.1202697753906,297.5396728515625,300.5451354980469,297.2807922363281,285.0335388183594,1.0,0.5034464001655579,1.0,1.0,0.883553683757782,1.0,-2.642686367034912,1.2575408220291138,1.3851455450057983,0.4482406675815582,0.9421674609184264,0.9421674609184264,0.0,120.73365783691406,130.0,71310.0703125,0.0,1592.4051513671875,1.0,278.4996643066406,283.1919860839844,300.5035705566406,305.0381774902344,293.1499938964844,293.1499938964844,278.54998779296875,34050.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195152282714844,1.0,0.0,0.0,3.629071712493897,3.629095315933228,8.787886258687649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11331.275390625,0.0,1495.50439453125,1895.4371337890625,0.0,2651.07861328125,0.9011548161506652,1.0,0.0,3.0,1.0,0.0
17673720,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8531016111373901,0.3697259128093719,0.3344897627830505,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9198335409164428,0.4616880118846893,0.4381885230541229,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.809321939945221,0.3128217458724975,0.2202394604682922,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8264143466949463,0.3341475427150726,0.3184930086135864,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6324158310890198,0.1473651230335235,0.6765928268432617,285.0167541503906,284.95001220703125,304.1395568847656,297.55841064453125,300.5562744140625,297.2842102050781,285.01544189453125,1.0,0.5054222345352173,1.0,1.0,0.8848485350608826,1.0,-2.651266098022461,1.2616710662841797,1.3895949125289917,0.4496689140796661,0.9579413533210754,0.9579413533210754,0.0,122.01163482666016,133.0,71717.171875,0.0,1610.2158203125,1.0,278.5419921875,283.1712646484375,300.53961181640625,305.1459045410156,293.1499938964844,293.1499938964844,278.25,33110.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183212280273438,1.0,0.0,0.0,3.704197406768799,3.704221487045288,9.155489237855364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12270.287109375,0.0,1572.36181640625,1895.4371337890625,0.0,2640.0234375,0.9154043793678284,1.0,0.0,3.0,1.0,0.0
17673780,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8513399362564087,0.3697502315044403,0.334830492734909,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9182425141334534,0.4627456068992615,0.4394672811031341,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8085843324661255,0.3140495121479034,0.2212669998407364,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8252806067466736,0.3349235951900482,0.3194449841976166,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6315613985061646,0.1476957499980926,0.6786859035491943,284.8832397460937,284.95001220703125,304.15887451171875,297.5775451660156,300.56494140625,297.2831115722656,284.8802795410156,1.0,0.5073862075805664,1.0,1.0,0.8861433863639832,1.0,-2.658863067626953,1.2653037309646606,1.393559455871582,0.4509545564651489,0.870042085647583,0.870042085647583,0.0,123.49134826660156,133.0,72698.0,0.0,1627.648193359375,1.0,278.2972106933594,283.0209655761719,300.6031188964844,305.4013977050781,293.1499938964844,293.1499938964844,278.25,37185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82341468334198,1.0,0.0,0.0,3.681377410888672,3.6814019680023193,9.043029649546952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11901.4765625,0.0,1577.305419921875,1895.4371337890625,0.0,2687.232666015625,0.91093772649765,1.0,0.0,3.0,1.0,0.0
17673840,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.848721444606781,0.3696396648883819,0.3347766995429992,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.915674924850464,0.4636560082435608,0.4403890669345855,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8070477247238159,0.3151705265045166,0.2220920622348785,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.823419451713562,0.335571825504303,0.3201309740543365,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6301407217979431,0.1479439735412597,0.6801851987838745,284.9206237792969,284.95001220703125,304.1783142089844,297.5970764160156,300.5726013183594,297.2801208496094,284.92254638671875,1.0,0.5092363953590393,1.0,1.0,0.8874382376670837,1.0,-2.6640353202819824,1.267733812332153,1.3963016271591189,0.4517478942871094,0.877825140953064,0.877825140953064,0.0,125.27326202392578,121.0,72698.625,0.0,1643.0867919921875,1.0,278.2576599121094,283.0588073730469,300.609130859375,305.3579406738281,293.1499938964844,293.1499938964844,278.54998779296875,37735.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241313695907593,1.0,0.0,0.0,3.618702173233032,3.6187260150909424,8.73773672083189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11068.044921875,0.0,1511.498046875,1895.4371337890625,0.0,2693.885498046875,0.9000962972640991,1.0,0.0,3.0,1.0,0.0
17673900,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8500826358795166,0.3700184822082519,0.334846019744873,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9181382060050964,0.4649586379528045,0.4413751661777496,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8093737959861755,0.3166149258613586,0.2229481041431427,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8252002000808716,0.3365054130554199,0.3208259642124176,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6314271688461304,0.1483149081468582,0.6813710331916809,285.0411376953125,284.95001220703125,304.1977844238281,297.6169738769531,300.5826110839844,297.28143310546875,285.0435791015625,1.0,0.509128987789154,1.0,1.0,0.8887331485748291,1.0,-2.669096708297729,1.270115613937378,1.398980975151062,0.4524908065795898,0.9679836630821228,0.9679836630821228,0.0,124.57376098632812,121.0,72285.46875,0.0,1647.1337890625,1.0,278.5009460449219,283.1862487792969,300.5904235839844,305.1893615722656,293.1499938964844,293.1499938964844,278.54998779296875,33306.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192542195320129,1.0,0.0,0.0,3.683757781982422,3.683781623840332,9.054728025148506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11509.9111328125,0.0,1550.710205078125,1895.4371337890625,0.0,2648.661376953125,0.9125013947486876,1.0,0.0,3.0,1.0,0.0
17673960,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8543484210968018,0.3705198168754577,0.3352051675319671,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9242684841156006,0.4663825333118438,0.4426083266735077,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8143529891967773,0.3181657195091247,0.2239476144313812,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8295952081680298,0.337550938129425,0.3216971457004547,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.634707510471344,0.1487582772970199,0.6828129887580872,285.0248413085937,284.95001220703125,304.2173156738281,297.6371765136719,300.59356689453125,297.2844543457031,285.02276611328125,1.0,0.5083441138267517,1.0,1.0,0.890073835849762,1.0,-2.6756486892700195,1.2732349634170532,1.402413845062256,0.453524649143219,0.9858081936836244,0.9858081936836244,0.0,122.27947235107422,109.0,72695.375,0.0,1646.0545654296875,1.0,278.5424194335937,283.1633605957031,300.6248779296875,305.29754638671875,293.1499938964844,293.1499938964844,278.25,32662.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185655474662781,1.0,0.0,0.0,3.7623095512390137,3.762334108352661,9.44500868627074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12478.8173828125,0.0,1636.001220703125,1895.4371337890625,0.0,2642.28515625,0.928162395954132,1.0,0.0,3.0,1.0,0.0
17674020,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8597815036773682,0.3705048263072967,0.3353403210639953,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9319745898246764,0.4673745334148407,0.4436521828174591,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8202832937240601,0.3193831443786621,0.2248382717370987,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.835105836391449,0.3382866978645324,0.3224381506443023,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6388776898384094,0.1490698903799057,0.6839818954467773,284.8798217773437,284.95001220703125,304.23687744140625,297.6576538085937,300.6019592285156,297.2828674316406,284.875244140625,1.0,0.5069287419319153,1.0,1.0,0.8914145827293396,1.0,-2.680974006652832,1.275734782218933,1.4052391052246094,0.454369306564331,0.8911876678466797,0.8911876678466797,0.0,119.27385711669922,109.0,73734.0703125,0.0,1639.95068359375,1.0,278.2958374023437,283.0007629394531,300.6866760253906,305.5551147460937,293.1499938964844,293.1499938964844,278.25,36551.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238521814346313,1.0,0.0,0.0,3.7507846355438232,3.750809669494629,9.387231898472236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12107.115234375,0.0,1652.4527587890625,1895.4371337890625,0.0,2691.293212890625,0.9261570572853088,1.0,0.0,3.0,1.0,0.0
17674080,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8657193183898926,0.3703453242778778,0.3350537717342376,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9403180480003356,0.4682058990001678,0.444302499294281,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8265921473503113,0.3204894065856933,0.2255042642354965,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8411561250686646,0.338883638381958,0.3228781223297119,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6434712409973145,0.1493011116981506,0.6844423413276672,284.9080810546875,284.95001220703125,304.2565002441406,297.6783752441406,300.6092529296875,297.2792358398437,284.9105529785156,1.0,0.5049172639846802,1.0,1.0,0.8927552700042725,1.0,-2.6835620403289795,1.2768769264221191,1.4066849946975708,0.4546627998352051,0.8893955945968628,0.8893955945968628,0.0,115.88983154296876,97.0,73650.4609375,0.0,1628.17529296875,1.0,278.2571716308594,283.03387451171875,300.6920166015625,305.5077209472656,293.1499938964844,293.1499938964844,278.54998779296875,37837.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246432542800903,1.0,0.0,0.0,3.6839241981506334,3.683948755264282,9.055546001945912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11224.6923828125,0.0,1585.113525390625,1895.4371337890625,0.0,2698.63818359375,0.9145392775535583,1.0,0.0,3.0,1.0,0.0
17674140,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8737638592720032,0.3707388043403625,0.3349790871143341,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9508180022239684,0.4694846570491791,0.4451044201850891,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8346447944641113,0.3219690322875976,0.2262674868106842,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8490789532661438,0.3398068249225616,0.3234086632728576,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6495175361633301,0.1496803313493728,0.6849709153175354,285.0355834960937,284.95001220703125,304.2761535644531,297.69927978515625,300.6192932128906,297.2806396484375,285.0385437011719,1.0,0.5025361180305481,1.0,1.0,0.8940960168838501,1.0,-2.686972141265869,1.278440237045288,1.4085320234298706,0.4550640881061554,0.981306791305542,0.981306791305542,0.0,111.75623321533205,97.0,73154.3671875,0.0,1614.1180419921875,1.0,278.5023498535156,283.16961669921875,300.6727294921875,305.3311462402344,293.1499938964844,293.1499938964844,278.54998779296875,33586.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196653723716736,1.0,0.0,0.0,3.7417478561401367,3.741772413253784,9.342053317595856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11672.5,0.0,1619.14892578125,1895.4371337890625,0.0,2652.469482421875,0.9256808757781982,1.0,0.0,3.0,1.0,0.0
17674200,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8845017552375793,0.3712952435016632,0.3352764248847961,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.963577687740326,0.4709239602088928,0.4462355077266693,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8450416922569275,0.3235856890678406,0.2272295951843261,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.85948646068573,0.3408724367618561,0.3241857588291168,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6575427651405334,0.150150179862976,0.6860194802284241,285.0240783691406,284.95001220703125,304.2958068847656,297.72039794921875,300.6305236816406,297.2841796875,285.0222473144531,1.0,0.499971330165863,1.0,1.0,0.895436704158783,1.0,-2.6926119327545166,1.2811105251312256,1.411501407623291,0.4559214413166046,1.0,1.0,0.0,106.90699005126952,85.0,73531.3984375,0.0,1599.9046630859375,1.0,278.5428466796875,283.1515197753906,300.7071533203125,305.43658447265625,293.1499938964844,293.1499938964844,278.25,32897.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188315629959106,1.0,0.0,0.0,3.815409898757935,3.81543493270874,9.71349891187856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12660.7998046875,0.0,1700.8375244140625,1895.4371337890625,0.0,2644.748046875,0.9403228163719176,1.0,0.0,3.0,1.0,0.0
17674260,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8964015245437622,0.3713360428810119,0.335389107465744,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9764400124549866,0.4719341695308685,0.4472191929817199,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8567134737968445,0.3248680531978607,0.2281093597412109,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8712246417999268,0.3416319191455841,0.3248710334300995,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6666637659072876,0.1504934430122375,0.6869529485702515,284.8781433105469,284.95001220703125,304.3154602050781,297.7416381835937,300.63916015625,297.2829895019531,284.8730773925781,1.0,0.4971881806850433,1.0,1.0,0.8967612385749817,1.0,-2.6974294185638428,1.2833638191223145,1.4140655994415283,0.456677109003067,0.9056971073150636,0.9056971073150636,0.0,101.91731262207033,85.0,74601.5390625,0.0,1583.81201171875,1.0,278.2947082519531,282.9869079589844,300.7691345214844,305.6953430175781,293.1499938964844,293.1499938964844,278.25,36473.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239344358444214,1.0,0.0,0.0,3.805886030197144,3.805911779403688,9.665067182140774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12282.9072265625,0.0,1717.30908203125,1895.4371337890625,0.0,2692.05712890625,0.9386202096939088,1.0,0.0,3.0,1.0,0.0
17674320,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9088783264160156,0.37120521068573,0.3350839018821716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.98834490776062,0.4727635383605957,0.4478172957897186,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8691086769104004,0.3260226547718048,0.2287703305482864,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8836274743080139,0.3422374129295349,0.3252666592597961,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6763170957565308,0.1507504284381866,0.6872611045837402,284.90264892578125,284.95001220703125,304.33514404296875,297.7629699707031,300.64654541015625,297.27947998046875,284.9053955078125,1.0,0.4941185414791107,1.0,1.0,0.8980857133865356,1.0,-2.699658155441284,1.2843327522277832,1.4153255224227903,0.4569165408611297,0.8999055027961731,0.8999055027961731,0.0,97.01973724365234,73.0,74504.640625,0.0,1564.430419921875,1.0,278.2568054199219,283.0177001953125,300.77557373046875,305.64862060546875,293.1499938964844,293.1499938964844,278.54998779296875,37926.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246420621871948,1.0,0.0,0.0,3.738530158996582,3.738555431365967,9.325992209596734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11371.9150390625,0.0,1648.676513671875,1895.4371337890625,0.0,2698.627197265625,0.9267282485961914,1.0,0.0,3.0,1.0,0.0
17674380,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.924693524837494,0.3716354966163635,0.3350036740303039,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.4740608334541321,0.4475833773612976,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8836116194725037,0.3275607526302337,0.2295440435409546,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8979976773262024,0.3431754112243652,0.325772225856781,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6875145435333252,0.151155486702919,0.6877394914627075,285.0356140136719,284.95001220703125,304.35479736328125,297.78436279296875,300.6566467285156,297.2811889648437,285.0387878417969,1.0,0.490855872631073,1.0,1.0,0.8994102478027344,1.0,-2.701472759246826,1.2850710153579712,1.416401743888855,0.4572115540504455,0.9946030378341676,0.9946030378341676,0.0,91.95948028564452,73.0,73948.9296875,0.0,1543.759033203125,1.0,278.5035400390625,283.159423828125,300.7571716308594,305.4695739746094,293.1499938964844,293.1499938964844,278.54998779296875,33788.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196169137954712,1.0,0.0,0.0,3.791646957397461,3.7916719913482666,9.592881724529434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11828.205078125,0.0,1679.3544921875,1895.4371337890625,0.0,2652.020751953125,0.9370105862617492,1.0,0.0,3.0,1.0,0.0
17674440,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9360225200653076,0.3721693754196167,0.3353853225708008,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.4762991666793823,0.4349382221698761,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8941853046417236,0.3291845023632049,0.2305880188941955,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9083471298217772,0.3442074358463287,0.3266199231147766,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6954569816589355,0.1516061127185821,0.6891635060310364,285.01226806640625,284.95001220703125,304.3744201660156,297.8058166503906,300.66864013671875,297.2881164550781,285.0087280273437,1.0,0.4867717027664184,1.0,1.0,0.9007347226142884,1.0,-2.689697027206421,1.2790547609329224,1.4106422662734983,0.4548303186893463,1.0,1.0,0.0,88.48308563232422,61.0,73945.203125,0.0,1511.267822265625,1.0,278.54315185546875,283.1337890625,300.7908630371094,305.56304931640625,293.1499938964844,293.1499938964844,278.25,33465.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185897469520569,1.0,0.0,0.0,3.853062152862549,3.853087902069092,9.906159448291874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12774.0009765625,0.0,1751.020751953125,1895.4371337890625,0.0,2642.5087890625,0.9490944147109984,1.0,0.0,3.0,1.0,0.0
17674500,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.947969377040863,0.3721023499965668,0.335511565208435,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9990000128746032,0.4793906807899475,0.420814037322998,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9056735038757324,0.3304075002670288,0.2315057069063186,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9205027222633362,0.3448722660541534,0.327321320772171,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7040501832962036,0.1518985033035278,0.6902961730957031,284.84765625,284.95001220703125,304.39404296875,297.8272399902344,300.6814880371094,297.2970886230469,284.8416442871094,1.0,0.4821341335773468,1.0,1.0,0.9020592570304872,1.0,-2.674703598022461,1.2714474201202393,1.403256058692932,0.4517872333526611,0.888016939163208,0.888016939163208,0.0,84.8314437866211,61.0,74484.359375,0.0,1473.9288330078125,1.0,278.2940979003906,282.9598999023437,300.8489074707031,305.7909545898437,293.1499938964844,293.1499938964844,278.25,37732.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229176998138428,1.0,0.0,0.0,3.820720195770264,3.8207461833953857,9.740556379256304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12285.8212890625,0.0,1745.09326171875,1895.4371337890625,0.0,2682.620849609375,0.9423047304153442,1.0,0.0,3.0,1.0,0.0
17674560,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9598801136016846,0.3718659579753876,0.335169106721878,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.4833292961120605,0.4060984849929809,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.918773114681244,0.331501305103302,0.2321711331605911,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9337430596351624,0.3453752100467682,0.3276878297328949,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.712918758392334,0.1521058976650238,0.6906887292861938,284.8748779296875,284.95001220703125,304.41363525390625,297.8486328125,300.6966857910156,297.3106689453125,284.8773803710937,1.0,0.4769608378410339,1.0,1.0,0.9031677842140198,1.0,-2.656522274017334,1.262277364730835,1.3942450284957886,0.4481547176837921,0.8740826845169067,0.8740826845169067,0.0,81.07210540771484,79.0,73739.5625,0.0,1432.2095947265625,1.0,278.2567443847656,283.0036926269531,300.8500366210937,305.69647216796875,293.1499938964844,293.1499938964844,278.54998779296875,39730.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822233259677887,1.0,0.0,0.0,3.7105555534362793,3.710580825805664,9.186945248984556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11272.921875,0.0,1629.9649658203125,1895.4371337890625,0.0,2676.271240234375,0.9217512011528016,1.0,0.0,3.0,1.0,0.0
17674620,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9648695588111876,0.3722511529922485,0.3351654410362243,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.4881139695644378,0.4000149965286255,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9254978895187378,0.3330332934856415,0.2330324798822403,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9398337602615356,0.3462576568126678,0.3282689154148102,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7168081998825073,0.1525095552206039,0.6917571425437927,285.0104675292969,284.95001220703125,304.43316650390625,297.8699645996094,300.7180480957031,297.3343505859375,285.013916015625,1.0,0.4759416580200195,1.0,1.0,0.9042763113975524,1.0,-2.6517157554626465,1.2598322629928589,1.3918834924697876,0.4467762410640716,0.9613466858863832,0.9613466858863832,0.0,79.6120834350586,79.0,72940.1953125,0.0,1419.182861328125,1.0,278.5025634765625,283.1517333984375,300.82861328125,305.4844055175781,293.1499938964844,293.1499938964844,278.54998779296875,34837.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156150579452515,1.0,0.0,0.0,3.744980335235596,3.7450051307678223,9.358201396025834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11682.90625,0.0,1632.501708984375,1895.4371337890625,0.0,2614.995361328125,0.9275481700897216,1.0,0.0,3.0,1.0,0.0
17674680,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9659116864204408,0.3728284537792206,0.3356530964374542,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.4925561547279358,0.399314820766449,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9279099106788636,0.3347273468971252,0.2341834306716919,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9414948225021362,0.3473073542118072,0.329213410615921,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.717919647693634,0.1530299633741378,0.693891167640686,285.0068359375,284.95001220703125,304.45263671875,297.89117431640625,300.7392272949219,297.3569641113281,285.0063781738281,1.0,0.4769181311130523,1.0,1.0,0.9053848385810852,1.0,-2.657062530517578,1.2624057531356812,1.394656777381897,0.44754359126091,0.9792696237564088,0.9792696237564088,0.0,79.60370635986328,97.0,73232.234375,0.0,1426.3116455078125,1.0,278.5428466796875,283.142333984375,300.8651428222656,305.5783996582031,293.1499938964844,293.1499938964844,278.25,33793.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813576877117157,1.0,0.0,0.0,3.80593514442444,3.805960178375244,9.665315019447007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12656.732421875,0.0,1696.4581298828125,1895.4371337890625,0.0,2596.1708984375,0.938848078250885,1.0,0.0,3.0,1.0,0.0
17674740,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9628097414970398,0.3729258775711059,0.3360234797000885,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.495853990316391,0.4035647213459015,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9258005619049072,0.3361058831214905,0.2352977991104126,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9386890530586244,0.3480742871761322,0.3301307260990143,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.716250479221344,0.1534392833709716,0.6962140202522278,284.8803100585937,284.95001220703125,304.4720764160156,297.9122314453125,300.7548522949219,297.36846923828125,284.8778381347656,1.0,0.4796359539031982,1.0,1.0,0.9064934253692628,1.0,-2.669027328491211,1.2682663202285769,1.4007608890533447,0.4496239721775055,0.8938832879066467,0.8938832879066467,0.0,80.84332275390625,97.0,74359.0390625,0.0,1448.07177734375,1.0,278.2950439453125,282.9959411621094,300.930908203125,305.8377380371094,293.1499938964844,293.1499938964844,278.25,37240.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179817199707031,1.0,0.0,0.0,3.78377628326416,3.783801794052124,9.553097015668754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12285.474609375,0.0,1696.78125,1895.4371337890625,0.0,2636.881591796875,0.9342076778411864,1.0,0.0,3.0,1.0,0.0
17674800,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.955409824848175,0.3729035556316376,0.3360527455806732,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.4979823231697082,0.4125725328922272,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9193257689476012,0.3373963832855224,0.2362404465675354,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.931464910507202,0.3487269878387451,0.3308247327804565,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7117071151733398,0.1537739634513855,0.6981440186500549,284.9250793457031,284.95001220703125,304.4914245605469,297.93310546875,300.7657470703125,297.3702697753906,284.9287414550781,1.0,0.4838057458400726,1.0,1.0,0.9076019525527954,1.0,-2.685832977294922,1.2765347957611084,1.4092981815338137,0.4526464939117431,0.9064160585403442,0.9064160585403442,0.0,83.27374267578125,115.0,74642.3203125,0.0,1482.0970458984375,1.0,278.2569274902344,283.03790283203125,300.9421691894531,305.810791015625,293.1499938964844,293.1499938964844,278.1499938964844,37505.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185774087905884,1.0,0.0,0.0,3.729735851287842,3.729760885238648,9.282168207391804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12499.43359375,0.0,1635.2088623046875,1895.4371337890625,0.0,2642.39501953125,0.9247929453849792,1.0,0.0,3.0,1.0,0.0
17674860,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9454047083854676,0.3730482161045074,0.3362425863742828,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.4990949630737304,0.4247978925704956,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9106965661048888,0.3388024866580963,0.2372744679450988,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9217835068702698,0.3494676053524017,0.3316076993942261,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7052586078643799,0.1541223227977752,0.7002307176589966,284.9206848144531,284.95001220703125,304.5107116699219,297.9537658691406,300.7736511230469,297.365966796875,284.9240417480469,1.0,0.4892402291297912,1.0,1.0,0.908816933631897,1.0,-2.707595109939575,1.287258863449097,1.420336365699768,0.4566183984279632,0.8945052027702332,0.8945052027702332,0.0,86.61917114257812,115.0,75364.6171875,0.0,1527.665771484375,1.0,278.1671142578125,283.0190124511719,300.96435546875,305.8907165527344,293.1499938964844,293.1499938964844,278.1499938964844,37531.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197022676467896,1.0,0.0,0.0,3.710206985473633,3.71023201942444,9.18522061965632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12417.2080078125,0.0,1612.8350830078125,1895.4371337890625,0.0,2652.811279296875,0.9195895791053772,1.0,0.0,3.0,1.0,0.0
17674920,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.933260977268219,0.3732930421829223,0.3365256488323211,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9990000128746032,0.4992015957832336,0.4397598206996918,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.901017963886261,0.3402830064296722,0.2383667528629303,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9105843305587769,0.350269615650177,0.3324548602104187,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6974381804466248,0.1544681191444397,0.7024036049842834,284.9620666503906,284.95001220703125,304.5298767089844,297.97418212890625,300.7784729003906,297.3554382324219,284.9648132324219,1.0,0.4957433938980102,1.0,1.0,0.9100318551063538,1.0,-2.733412027359009,1.2999972105026243,1.4334146976470947,0.4613838791847229,0.919657588005066,0.919657588005066,0.0,90.80782318115234,118.0,76025.6328125,0.0,1583.6424560546875,1.0,278.1526794433594,283.04620361328125,300.9797668457031,305.915771484375,293.1499938964844,293.1499938964844,278.1499938964844,36080.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199859857559204,1.0,0.0,0.0,3.711998224258423,3.7120227813720703,9.194091035169548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12508.1025390625,0.0,1603.855224609375,1895.4371337890625,0.0,2655.439697265625,0.9197262525558472,1.0,0.0,3.0,1.0,0.0
17674980,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.923831045627594,0.3736000657081604,0.3368889689445495,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.4985721111297607,0.4518693387508392,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.89410400390625,0.3418110907077789,0.2395008951425552,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.902633786201477,0.351117342710495,0.3333499133586883,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6914539933204651,0.1547994315624237,0.7044749855995178,284.9808959960937,284.95001220703125,304.5489807128906,297.99432373046875,300.78082275390625,297.3406982421875,284.98211669921875,1.0,0.5008851885795593,1.0,1.0,0.9112468361854552,1.0,-2.75553560256958,1.310865879058838,1.4446697235107422,0.4656053483486175,0.9398959279060364,0.9398959279060364,0.0,94.33412170410156,118.0,76699.046875,0.0,1632.0958251953125,1.0,278.1504211425781,283.05206298828125,301.0004577636719,305.9729919433594,293.1499938964844,293.1499938964844,278.1499938964844,34997.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205907940864563,1.0,0.0,0.0,3.73974084854126,3.7397656440734863,9.332034096587448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12632.955078125,0.0,1627.6370849609375,1895.4371337890625,0.0,2661.04345703125,0.9249534606933594,1.0,0.0,3.0,1.0,0.0
17675040,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9159164428710938,0.3738754093647003,0.3372456729412079,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.4976103603839874,0.4625402987003326,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8884079456329346,0.3433225452899933,0.2406322807073593,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.896247148513794,0.3519529700279236,0.3342436254024505,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6863844990730286,0.1550987660884857,0.7063735127449036,284.9896545410156,284.95001220703125,304.5679626464844,298.0140991210937,300.7823791503906,297.32476806640625,284.990234375,1.0,0.5056702494621277,1.0,1.0,0.9124618172645568,1.0,-2.775485277175904,1.320667743682861,1.454817533493042,0.4693279564380646,0.957678496837616,0.957678496837616,0.0,97.52086639404295,121.0,77346.5859375,0.0,1676.4517822265625,1.0,278.1500549316406,283.0505676269531,301.022705078125,306.03729248046875,293.1499938964844,293.1499938964844,278.1499938964844,34443.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215702772140503,1.0,0.0,0.0,3.7727980613708496,3.772822856903076,9.497742325947912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12757.7607421875,0.0,1662.091796875,1895.4371337890625,0.0,2670.123046875,0.9319270253181458,1.0,0.0,3.0,1.0,0.0
17675100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9081419110298156,0.3740996420383453,0.3375732004642486,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9986611008644104,0.4964451193809509,0.4709711074829101,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8826188445091248,0.3448015451431274,0.2417526692152023,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8897688984870911,0.3527566492557525,0.3351249396800995,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6812137365341187,0.1553615480661392,0.708158016204834,284.99200439453125,284.95001220703125,304.5868225097656,298.0335388183594,300.78369140625,297.30889892578125,284.9917907714844,1.0,0.5100312232971191,1.0,1.0,0.9136767983436584,1.0,-2.7922699451446533,1.3288692235946655,1.4634008407592771,0.4725776314735412,0.9730222225189208,0.9730222225189208,0.0,100.80162048339844,121.0,77957.7421875,0.0,1717.0587158203125,1.0,278.1500244140625,283.0435485839844,301.0441589355469,306.1020812988281,293.1499938964844,293.1499938964844,278.1499938964844,34175.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227384686470032,1.0,0.0,0.0,3.8088786602020255,3.808903932571411,9.68027279668604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12878.4404296875,0.0,1702.9678955078125,1895.4371337890625,0.0,2680.958251953125,0.9398052096366882,1.0,0.0,3.0,1.0,0.0
17675160,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8974846601486206,0.3742185235023498,0.3378911018371582,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9895665049552916,0.4957203269004822,0.470287024974823,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8736429214477539,0.3462017178535461,0.2428802996873855,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8800588250160217,0.3534795939922333,0.3360152542591095,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6734937429428101,0.1555569320917129,0.7099938988685608,284.9785461425781,284.95001220703125,304.6055603027344,298.0526123046875,300.7860412597656,297.29656982421875,284.9774475097656,1.0,0.5134936571121216,1.0,1.0,0.9155626893043518,1.0,-2.7968902587890625,1.330970048904419,1.465920090675354,0.473345398902893,0.9760660529136658,0.9760660529136658,0.0,105.2581024169922,124.0,78299.234375,0.0,1745.2838134765625,1.0,278.1499938964844,283.0260009765625,301.0633850097656,306.1551208496094,293.1499938964844,293.1499938964844,278.1499938964844,34375.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238535523414612,1.0,0.0,0.0,3.8394622802734375,3.839488029479981,9.83635345619405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12947.84375,0.0,1741.5635986328125,1895.4371337890625,0.0,2691.30615234375,0.9466557502746582,1.0,0.0,3.0,1.0,0.0
17675220,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.889255702495575,0.3742691278457641,0.3380986750125885,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9818562269210817,0.4956147670745849,0.470056414604187,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8668962121009827,0.3475558161735534,0.2439408302307129,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8726134896278381,0.3541472852230072,0.3368102610111236,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6675240993499756,0.155717059969902,0.7114649415016174,284.9691162109375,284.95001220703125,304.6241760253906,298.0711975097656,300.7907409667969,297.28887939453125,284.9685363769531,1.0,0.5164938569068909,1.0,1.0,0.9174485802650452,1.0,-2.801287889480591,1.3329732418060305,1.46831476688385,0.4739885032176971,0.9775828123092652,0.9775828123092652,0.0,109.0135726928711,124.0,78570.125,0.0,1769.8985595703125,1.0,278.1499938964844,283.01470947265625,301.0797119140625,306.193115234375,293.1499938964844,293.1499938964844,278.1499938964844,34700.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245968818664551,1.0,0.0,0.0,3.8611984252929688,3.861224174499512,9.948039405571762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13001.2734375,0.0,1770.7886962890625,1895.4371337890625,0.0,2698.207763671875,0.9517982602119446,1.0,0.0,3.0,1.0,0.0
17675280,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8826799988746643,0.3743060529232025,0.3382517099380493,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9754490852355956,0.4958812594413757,0.4702561199665069,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8617411255836487,0.3489033579826355,0.244968369603157,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8667886853218079,0.3547929227352142,0.3375485241413116,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6628175973892212,0.1558627486228943,0.7127238512039185,284.9635925292969,284.95001220703125,304.64263916015625,298.08935546875,300.7967529296875,297.2838439941406,284.9632873535156,1.0,0.5191500782966614,1.0,1.0,0.9193344116210938,1.0,-2.8057861328125,1.3350287675857544,1.470757246017456,0.474651962518692,0.9792744517326356,0.9792744517326356,0.0,112.22154998779295,127.0,78816.6640625,0.0,1792.1234130859375,1.0,278.1499938964844,283.0068664550781,301.0953369140625,306.22637939453125,293.1499938964844,293.1499938964844,278.1499938964844,34938.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250637054443359,1.0,0.0,0.0,3.879243135452272,3.8792691230773926,1.0041237601399189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13050.8271484375,0.0,1795.0406494140625,1895.4371337890625,0.0,2702.543212890625,0.9560362696647644,1.0,0.0,3.0,1.0,0.0
17675340,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8773176074028015,0.3743495047092438,0.3383858501911163,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9700952172279358,0.4963755309581756,0.470720887184143,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8577311038970947,0.3502607345581054,0.2459846436977386,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.862130343914032,0.3554318249225616,0.338256299495697,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.659024178981781,0.1560042798519134,0.7138606309890747,284.9608764648437,284.95001220703125,304.66094970703125,298.10699462890625,300.8035583496094,297.2804870605469,284.96075439453125,1.0,0.5215436816215515,1.0,1.0,0.9212203025817872,1.0,-2.8103952407836914,1.3371418714523315,1.4732534885406494,0.4753392040729522,0.9814695715904236,0.9814695715904236,0.0,115.00387573242188,127.0,79045.8046875,0.0,1812.549560546875,1.0,278.1499938964844,283.0016174316406,301.1110534667969,306.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,35107.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253644704818726,1.0,0.0,0.0,3.8945326805114746,3.894558906555176,1.0120546676262163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13097.8564453125,0.0,1815.495361328125,1895.4371337890625,0.0,2705.33740234375,0.9596101641654968,1.0,0.0,3.0,1.0,0.0
17675400,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8728184700012207,0.3744055330753326,0.3385170102119446,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.965525209903717,0.4970039129257202,0.4713384211063385,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8545241951942444,0.3516339361667633,0.2470007836818695,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8582908511161804,0.356071412563324,0.3389491736888885,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6558752059936523,0.1561472713947296,0.7149333953857422,284.9598388671875,284.95001220703125,304.6791076660156,298.1241149902344,300.81085205078125,297.2781066894531,284.9598388671875,1.0,0.5237463116645813,1.0,1.0,0.9231061935424804,1.0,-2.8150999546051025,1.3393044471740725,1.4757953882217407,0.4760473668575287,0.984228491783142,0.984228491783142,0.0,117.47401428222656,130.0,79264.734375,0.0,1831.6898193359373,1.0,278.1499938964844,282.99786376953125,301.1268920898437,306.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,35219.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255762457847595,1.0,0.0,0.0,3.908194065093994,3.9082205295562735,1.0191673709414315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13143.55078125,0.0,1833.5877685546875,1895.4371337890625,0.0,2707.304443359375,0.9627773761749268,1.0,0.0,3.0,1.0,0.0
17675460,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.868970513343811,0.3744740784168243,0.3386502563953399,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9615742564201356,0.4977189600467682,0.47205251455307,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8519176244735718,0.3530248403549194,0.2480213195085525,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8550633788108826,0.3567138314247131,0.3396338820457458,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6532102227210999,0.1562940329313278,0.7159713506698608,284.9599304199219,284.95001220703125,304.6971130371094,298.140625,300.8184814453125,297.2763977050781,284.9599914550781,1.0,0.5258001089096069,1.0,1.0,0.924593985080719,1.0,-2.819885492324829,1.3415443897247314,1.4783411026000977,0.4768088161945343,0.9875558018684388,0.9875558018684388,0.0,119.69967651367188,130.0,79477.875,0.0,1849.842529296875,1.0,278.1499938964844,282.9951171875,301.1426696777344,306.3189697265625,293.1499938964844,293.1499938964844,278.1499938964844,35286.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257392048835754,1.0,0.0,0.0,3.9208695888519287,3.920896053314209,1.0257890608045273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13188.548828125,0.0,1850.1871337890625,1895.4371337890625,0.0,2708.81884765625,0.9656912684440612,1.0,0.0,3.0,1.0,0.0
