time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8655959367752075,0.3745489418506622,0.3387855589389801,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9580817818641664,0.4984892010688782,0.4728235006332397,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8497481346130371,0.3544415235519409,0.2490510642528534,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8522772789001465,0.3573558330535888,0.3403130769729614,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6508978009223938,0.1564453393220901,0.7169944047927856,284.9605407714844,284.95001220703125,304.7149353027344,298.15655517578125,300.8262939453125,297.2751770019531,284.96063232421875,1.0,0.5277446508407593,1.0,1.0,0.9260817170143129,1.0,-2.824735403060913,1.3438198566436768,1.480915665626526,0.4775870144367218,0.9913693070411682,0.9913693070411682,0.0,121.74568939208984,133.0,79687.8046875,0.0,1867.289794921875,1.0,278.1499938964844,282.9927673339844,301.158203125,306.3489685058594,293.1499938964844,293.1499938964844,278.1499938964844,35322.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258846998214722,1.0,0.0,0.0,3.933094024658203,3.933120727539064,1.032195427796978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13233.1865234375,0.0,1866.0635986328125,1895.4371337890625,0.0,2710.17041015625,0.9684813618659972,1.0,0.0,3.0,1.0,0.0
17675580,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8625806570053101,0.3746225237846374,0.33891761302948,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9549527168273926,0.4993024170398712,0.4736359417438507,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8479228019714355,0.3558958768844604,0.2500995099544525,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8498237133026123,0.3579909801483154,0.3409830331802368,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.6488560438156128,0.156600996851921,0.7180113792419434,284.9613647460937,284.95001220703125,304.7325439453125,298.1718139648437,300.834228515625,297.2743530273437,284.96148681640625,1.0,0.5296046137809753,1.0,1.0,0.9275694489479064,1.0,-2.829641103744507,1.3461240530014038,1.4835171699523926,0.478378027677536,0.995581328868866,0.995581328868866,0.0,123.65202331542967,133.0,79895.765625,0.0,1884.2080078125,1.0,278.1499938964844,282.9905700683594,301.17333984375,306.37847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35339.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260283470153809,1.0,0.0,0.0,3.945133686065674,3.945160627365112,1.038524487739778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13277.5400390625,0.0,1881.6358642578125,1895.4371337890625,0.0,2711.50537109375,0.9712154865264891,1.0,0.0,3.0,1.0,0.0
17675640,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8598225712776184,0.3746947646141052,0.3390445709228515,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9520848393440248,0.5001396536827087,0.4744747877120971,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8463476300239563,0.3573772013187408,0.2511672973632812,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8476053476333618,0.35861936211586,0.3416426181793213,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6470093131065369,0.1567599773406982,0.7190265655517578,284.96221923828125,284.95001220703125,304.7499694824219,298.1864013671875,300.8422241210937,297.2738037109375,284.9623413085937,1.0,0.5314046144485474,1.0,1.0,0.929057240486145,1.0,-2.834585428237915,1.348448395729065,1.48613703250885,0.4791788756847381,1.0,1.0,0.0,125.46123504638672,136.0,80102.2578125,0.0,1900.7734375,1.0,278.1499938964844,282.9883728027344,301.1879577636719,306.407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35346.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261827230453491,1.0,0.0,0.0,3.957138776779175,3.957165956497192,1.0448545708641177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13321.6015625,0.0,1897.175537109375,1895.4371337890625,0.0,2712.93994140625,0.9739333391189576,1.0,0.0,3.0,1.0,0.0
17675700,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8572686314582825,0.3747681379318237,0.3391681015491485,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9494229555130004,0.5009914040565491,0.475329041481018,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8449661135673523,0.3588787913322449,0.2522493898868561,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8455711007118225,0.3592429161071777,0.3422932922840118,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6453162431716919,0.1569219529628753,0.7200413942337036,284.9642028808594,284.95001220703125,304.7672119140625,298.2002868652344,300.8502197265625,297.2734069824219,284.9645690917969,1.0,0.5331565737724304,1.0,1.0,0.9305449724197388,1.0,-2.839552640914917,1.350785255432129,1.4887675046920776,0.4799866378307342,1.0,1.0,0.0,127.19482421875,136.0,80290.28125,0.0,1917.0638427734373,1.0,278.1499938964844,282.9876708984375,301.2018737792969,306.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,35465.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263435959815979,1.0,0.0,0.0,3.966665267944336,3.9666924476623535,1.049891466209374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13360.759765625,0.0,1910.4923095703125,1895.4371337890625,0.0,2714.43505859375,0.9761156439781188,1.0,0.0,3.0,1.0,0.0
17675760,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8548855185508728,0.3748529255390167,0.3392949402332306,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.946929693222046,0.5018587708473206,0.4761945307254791,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8437405228614807,0.3604027330875397,0.2533442378044128,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8436881899833679,0.3598692715167999,0.3429405391216278,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6437494158744812,0.1570894867181778,0.7210634350776672,284.9688415527344,284.95001220703125,304.78424072265625,298.2134094238281,300.85821533203125,297.2732238769531,284.9693603515625,1.0,0.5348734855651855,1.0,1.0,0.9320753216743468,1.0,-2.8445615768432617,1.353140115737915,1.491421461105347,0.4808006286621094,1.0,1.0,0.0,128.869140625,139.0,80463.3203125,0.0,1933.18701171875,1.0,278.1499938964844,282.9895324707031,301.21490478515625,306.4603881835937,293.1499938964844,293.1499938964844,278.1499938964844,35587.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826489269733429,1.0,0.0,0.0,3.973496198654175,3.973523378372192,1.0535105730014038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13397.548828125,0.0,1920.37646484375,1895.4371337890625,0.0,2715.788818359375,0.97773939371109,1.0,0.0,3.0,1.0,0.0
17675820,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8526560664176941,0.3749527931213379,0.3394320011138916,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.944588303565979,0.5027416944503784,0.4770727455615997,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8426519632339478,0.3619501292705536,0.2544535994529724,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8419397473335266,0.3605024814605713,0.3435904383659363,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.642294704914093,0.157264158129692,0.7221046686172485,284.9750061035156,284.95001220703125,304.801025390625,298.2257080078125,300.8662109375,297.27325439453125,284.9756164550781,1.0,0.5365661382675171,1.0,1.0,0.9336057305336,1.0,-2.849649667739868,1.3555352687835691,1.4941143989562988,0.4816319942474365,1.0,1.0,0.0,130.49327087402344,139.0,80627.0390625,0.0,1949.2471923828125,1.0,278.1499938964844,282.9928283691406,301.22711181640625,306.4843139648437,293.1499938964844,293.1499938964844,278.1499938964844,35681.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266257047653198,1.0,0.0,0.0,3.978743314743042,3.97877049446106,1.0562946499703685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13432.5615234375,0.0,1927.9942626953125,1895.4371337890625,0.0,2717.05712890625,0.978987455368042,1.0,0.0,3.0,1.0,0.0
17675880,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8505536317825317,0.3750665485858917,0.3395802974700928,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.942371428012848,0.5036371350288391,0.4779623448848724,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8416747450828552,0.3635189831256866,0.2555771172046661,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8403016328811646,0.3611431717872619,0.344245433807373,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6409326791763306,0.1574459969997406,0.7231699228286743,284.9822082519531,284.95001220703125,304.8175964355469,298.2372131347656,300.8741760253906,297.2734680175781,284.98291015625,1.0,0.5382434129714966,1.0,1.0,0.935136079788208,1.0,-2.854825973510742,1.3579750061035156,1.496850848197937,0.4824832081794739,1.0,1.0,0.0,132.07977294921875,142.0,80783.6796875,0.0,1965.3206787109373,1.0,278.1499938964844,282.9971618652344,301.23858642578125,306.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,35754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267629742622375,1.0,0.0,0.0,3.982823133468628,3.9828505516052246,1.058462089531531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13466.14453125,0.0,1933.931396484375,1895.4371337890625,0.0,2718.333251953125,0.97995787858963,1.0,0.0,3.0,1.0,0.0
17675940,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8485609292984009,0.375193327665329,0.3397397100925445,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9402629137039183,0.5045436024665833,0.4788620173931122,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8407934904098511,0.3651090860366821,0.2567148208618164,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8387582898139954,0.3617914319038391,0.3449063003063202,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6396511197090149,0.1576350331306457,0.7242618203163147,284.9903259277344,284.95001220703125,304.8339233398437,298.2478332519531,300.88214111328125,297.2738342285156,284.9910888671875,1.0,0.5399100184440613,1.0,1.0,0.9366664290428162,1.0,-2.860092639923096,1.3604607582092283,1.4996320009231567,0.4833550155162811,1.0,1.0,0.0,133.63565063476562,142.0,80934.234375,0.0,1981.446533203125,1.0,278.1499938964844,283.0023193359375,301.2492370605469,306.5284118652344,293.1499938964844,293.1499938964844,278.1499938964844,35810.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269050121307373,1.0,0.0,0.0,3.985934019088745,3.985961198806762,1.0601162330203806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13498.4384765625,0.0,1938.4664306640625,1895.4371337890625,0.0,2719.65380859375,0.980697751045227,1.0,0.0,3.0,1.0,0.0
17676000,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8466552495956421,0.3753305375576019,0.3399083614349365,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.938238561153412,0.5054579973220825,0.4797692894935608,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.83998703956604,0.3667179048061371,0.257865309715271,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8372893333435059,0.3624460101127624,0.3455726504325866,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.638433575630188,0.1578303277492523,0.7253787517547607,284.9990539550781,284.95001220703125,304.8500061035156,298.2575378417969,300.8900451660156,297.2743225097656,284.9998474121094,1.0,0.5415711998939514,1.0,1.0,0.9381967782974244,1.0,-2.8654401302337646,1.3629871606826782,1.5024529695510864,0.4842457175254822,1.0,1.0,0.0,135.17137145996094,130.0,81079.890625,0.0,1997.66064453125,1.0,278.1499938964844,283.0080261230469,301.2590637207031,306.5486755371094,293.1499938964844,293.1499938964844,278.1499938964844,35854.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270605206489563,1.0,0.0,0.0,3.988359451293945,3.988386869430542,1.0614068060021964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13529.6220703125,0.0,1942.0074462890625,1895.4371337890625,0.0,2721.099365234375,0.981274664402008,1.0,0.0,3.0,1.0,0.0
17676060,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8482009172439575,0.3754797875881195,0.3399979472160339,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.940808892250061,0.5063795447349548,0.4805900454521179,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8425562381744385,0.3683467209339142,0.258959949016571,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8391595482826233,0.3631074130535126,0.3461514115333557,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6397383213043213,0.1580333113670349,0.726081132888794,285.0072326660156,284.95001220703125,304.8658447265625,298.26641845703125,300.8978576660156,297.2749328613281,285.0079040527344,1.0,0.5413115620613098,1.0,1.0,0.9397636651992798,1.0,-2.869831323623657,1.36503267288208,1.5047987699508667,0.4849734604358673,1.0,1.0,0.0,134.30845642089844,130.0,81203.4375,0.0,2000.6212158203125,1.0,278.1499938964844,283.0133056640625,301.2679748535156,306.5673828125,293.1499938964844,293.1499938964844,278.1499938964844,35887.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272213339805603,1.0,0.0,0.0,3.990217685699463,3.99024510383606,1.06239610886405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13557.021484375,0.0,1944.72314453125,1895.4371337890625,0.0,2722.59423828125,0.9817166328430176,1.0,0.0,3.0,1.0,0.0
17676120,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8518224954605103,0.3756457269191742,0.3400499522686004,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9460511803627014,0.5073099136352539,0.4813650250434875,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8471821546554565,0.3700001537799835,0.2600308060646057,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8430407047271729,0.3637796342372894,0.3466851711273193,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6425725221633911,0.1582513004541397,0.7265812754631042,285.0145263671875,284.95001220703125,304.8815002441406,298.2745361328125,300.90557861328125,297.27569580078125,285.0151672363281,1.0,0.5403253436088562,1.0,1.0,0.9413305521011353,1.0,-2.873752355575561,1.366848111152649,1.5069042444229126,0.4855983853340149,1.0,1.0,0.0,132.07374572753906,118.0,81312.2890625,0.0,1996.0950927734373,1.0,278.1499938964844,283.0180969238281,301.2760009765625,306.5838317871094,293.1499938964844,293.1499938964844,278.1499938964844,35913.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273662328720093,1.0,0.0,0.0,3.991649389266968,3.991676807403565,1.0631586064846488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13580.921875,0.0,1946.817138671875,1895.4371337890625,0.0,2723.941650390625,0.9820570945739746,1.0,0.0,3.0,1.0,0.0
17676180,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8570507168769836,0.3758279681205749,0.3400827050209045,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9531517028808594,0.5082486271858215,0.4821121394634247,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8534261584281921,0.3716789484024048,0.2610926032066345,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8484823703765869,0.3644627034664154,0.3471933305263519,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6466096043586731,0.1584862023591995,0.7269840240478516,285.0216064453125,284.95001220703125,304.89697265625,298.2818908691406,300.9132995605469,297.27655029296875,285.022216796875,1.0,0.5387530326843262,1.0,1.0,0.9428974390029908,1.0,-2.877436876296997,1.368546962738037,1.5088897943496704,0.4861805438995361,1.0,1.0,0.0,128.92344665527344,118.0,81412.796875,0.0,1986.6744384765625,1.0,278.1499938964844,283.0227966308594,301.2832336425781,306.59869384765625,293.1499938964844,293.1499938964844,278.1499938964844,35933.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274949193000793,1.0,0.0,0.0,3.9927496910095215,3.992777109146118,1.0637447758199414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13602.9365234375,0.0,1948.4276123046875,1895.4371337890625,0.0,2725.137939453125,0.9823188185691832,1.0,0.0,3.0,1.0,0.0
17676240,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8637393116950989,0.3760249018669128,0.3401039838790893,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9616441130638124,0.5091946125030518,0.4828400611877441,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.861165463924408,0.3733819127082824,0.2621518075466156,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8553540706634521,0.3651555776596069,0.3476846516132355,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6517612338066101,0.1587375849485397,0.7273350954055786,285.0285339355469,284.95001220703125,304.9122314453125,298.2885131835937,300.9209289550781,297.2774963378906,285.0291442871094,1.0,0.5367528796195984,1.0,1.0,0.9444642663002014,1.0,-2.880987405776977,1.370180368423462,1.5108070373535156,0.4867405593395233,1.0,1.0,0.0,125.10001373291016,106.0,81507.4609375,0.0,1973.70166015625,1.0,278.1499938964844,283.02740478515625,301.289794921875,306.6123046875,293.1499938964844,293.1499938964844,278.1499938964844,35948.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276172280311584,1.0,0.0,0.0,3.9936039447784415,3.993631362915039,1.0641999779181788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13623.578125,0.0,1949.6783447265625,1895.4371337890625,0.0,2726.275634765625,0.982521951198578,1.0,0.0,3.0,1.0,0.0
17676300,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8719269037246704,0.3762359619140625,0.3401181697845459,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9712117314338684,0.5101475119590759,0.4835533797740936,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8704567551612854,0.3751093745231628,0.2632123529911041,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8637114763259888,0.3658577501773834,0.3481638133525848,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6580818891525269,0.1590054184198379,0.727660059928894,285.035400390625,284.95001220703125,304.9272766113281,298.2944641113281,300.92852783203125,297.2785339355469,285.0359802246094,1.0,0.53440922498703,1.0,1.0,0.9460311532020568,1.0,-2.8844614028930664,1.3717765808105469,1.512684941291809,0.4872895777225494,1.0,1.0,0.0,120.73368072509766,106.0,81597.6875,0.0,1957.899658203125,1.0,278.1499938964844,283.0320129394531,301.2956848144531,306.62481689453125,293.1499938964844,293.1499938964844,278.1499938964844,35960.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277373313903809,1.0,0.0,0.0,3.9942567348480233,3.9942843914031982,1.0645479733284446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13643.1259765625,0.0,1950.6348876953125,1895.4371337890625,0.0,2727.392333984375,0.9826772809028624,1.0,0.0,3.0,1.0,0.0
17676360,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8816210627555847,0.376459538936615,0.3401292264461517,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9814413189888,0.511106014251709,0.4842568933963775,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8813174962997437,0.3768598437309265,0.2642777264118194,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8735852241516113,0.3665679097175598,0.3486353456974029,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.665607213973999,0.1592883914709091,0.7279810309410095,285.0422058105469,284.95001220703125,304.9421081542969,298.2997131347656,300.93603515625,297.2796325683594,285.0428161621094,1.0,0.5318155288696289,1.0,1.0,0.9476008415222168,1.0,-2.8879103660583496,1.3733607530593872,1.5145496129989624,0.4878375232219696,1.0,1.0,0.0,115.9697265625,94.0,81684.7734375,0.0,1940.05859375,1.0,278.1499938964844,283.03662109375,301.30096435546875,306.636474609375,293.1499938964844,293.1499938964844,278.1499938964844,35969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278619647026062,1.0,0.0,0.0,3.994760274887085,3.9947876930236816,1.0648163879523054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13661.837890625,0.0,1951.37255859375,1895.4371337890625,0.0,2728.5517578125,0.9827969670295716,1.0,0.0,3.0,1.0,0.0
17676420,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8929039835929871,0.3766944706439972,0.3401395976543426,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9919688105583192,0.5120694637298584,0.4849532842636108,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8938266634941101,0.3786325454711914,0.2653498947620392,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8850802779197693,0.3672850728034973,0.3491019308567047,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.674431562423706,0.1595853567123413,0.7283105850219727,285.0490417480469,284.95001220703125,304.95672607421875,298.3042907714844,300.9434509277344,297.28076171875,285.0496520996094,1.0,0.5290321111679077,1.0,1.0,0.949170470237732,1.0,-2.891363859176636,1.374948024749756,1.51641583442688,0.4883903563022613,1.0,1.0,0.0,110.90243530273438,94.0,81769.5,0.0,1920.6846923828125,1.0,278.1499938964844,283.04119873046875,301.3056030273437,306.64727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35976.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279946446418762,1.0,0.0,0.0,3.995147705078125,3.995175361633301,1.0650229569364456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13679.8623046875,0.0,1951.9404296875,1895.4371337890625,0.0,2729.78564453125,0.9828891754150392,1.0,0.0,3.0,1.0,0.0
17676480,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9042612314224244,0.3769304752349853,0.3401744067668915,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.5130837559700012,0.4829622507095337,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9065208435058594,0.3804174363613128,0.2664484977722168,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8967016339302063,0.3679999709129333,0.3495905101299286,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6834089756011963,0.1598867923021316,0.7287735939025879,285.0546264648437,284.95001220703125,304.9711608886719,298.3082275390625,300.9506225585937,297.2820129394531,285.0543518066406,1.0,0.5259493589401245,1.0,1.0,0.9507401585578918,1.0,-2.891507148742676,1.3748503923416138,1.5166568756103516,0.4885396361351013,1.0,1.0,0.0,106.1771469116211,82.0,81803.2265625,0.0,1897.6141357421875,1.0,278.1499938964844,283.04412841796875,301.3096008300781,306.6569519042969,293.1499938964844,293.1499938964844,278.1499938964844,35981.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828136682510376,1.0,0.0,0.0,3.995449304580689,3.995476722717285,1.065183710124984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13692.14453125,0.0,1952.3824462890625,1895.4371337890625,0.0,2731.106689453125,0.982960879802704,1.0,0.0,3.0,1.0,0.0
17676540,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.912539541721344,0.3770885765552521,0.3402426540851593,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5149171352386475,0.4712221622467041,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9163862466812134,0.3821486532688141,0.2675844430923462,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9048790335655212,0.3686518669128418,0.3501178026199341,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6897156834602356,0.1601492464542389,0.7294747829437256,285.0403137207031,284.95001220703125,304.9853515625,298.3115234375,300.95855712890625,297.28619384765625,285.0385131835937,1.0,0.5220171213150024,1.0,1.0,0.9523098468780518,1.0,-2.879125595092773,1.3685649633407593,1.5105605125427246,0.4861190319061279,1.0,1.0,0.0,102.78475189208984,82.0,81580.421875,0.0,1861.07568359375,1.0,278.1499938964844,283.0318603515625,301.31201171875,306.6549377441406,293.1499938964844,293.1499938964844,278.1499938964844,35986.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281546831130981,1.0,0.0,0.0,3.995680570602417,3.9957082271575928,1.065307060343912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13655.1962890625,0.0,1952.7215576171875,1895.4371337890625,0.0,2731.2744140625,0.9830158948898317,1.0,0.0,3.0,1.0,0.0
17676600,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9224286079406738,0.3771529197692871,0.3402215540409088,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.517792284488678,0.4581263065338135,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.927906095981598,0.3838172852993011,0.2686713337898254,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9147488474845886,0.3692313134670257,0.3505707383155823,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6968423128128052,0.1603821963071823,0.7299802899360657,285.01824951171875,284.95001220703125,304.99932861328125,298.3142395019531,300.9687194824219,297.2950134277344,285.0160522460937,1.0,0.5175623297691345,1.0,1.0,0.9538794755935668,1.0,-2.86436128616333,1.3611019849777222,1.5032594203948977,0.4832242429256439,1.0,1.0,0.0,99.08887481689452,70.0,81279.53125,0.0,1819.62158203125,1.0,278.1499938964844,283.0141296386719,301.3123474121094,306.6402587890625,293.1499938964844,293.1499938964844,278.1499938964844,35989.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278552293777466,1.0,0.0,0.0,3.995858907699585,3.9958865642547607,1.0654022162270849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13599.9013671875,0.0,1952.9830322265625,1895.4371337890625,0.0,2728.489013671875,0.9830582737922668,1.0,0.0,3.0,1.0,0.0
17676660,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9337723851203918,0.3771422505378723,0.3401177823543548,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.5215439796447754,0.4438267052173614,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9407673478126526,0.3854356408119201,0.2697133123874664,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9264109134674072,0.3697437047958374,0.3509500622749328,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7048274278640747,0.1605911254882812,0.730327844619751,284.9920959472656,284.95001220703125,305.0130615234375,298.3163452148437,300.9814453125,297.30914306640625,284.98956298828125,1.0,0.5126388072967529,1.0,1.0,0.955246925354004,1.0,-2.8475124835968018,1.3526201248168943,1.4948923587799072,0.4799446165561676,1.0,1.0,0.0,95.13861083984376,70.0,80922.0390625,0.0,1774.1036376953125,1.0,278.1499938964844,282.9929504394531,301.3119201660156,306.6190795898437,293.1499938964844,293.1499938964844,278.1499938964844,35991.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272860646247864,1.0,0.0,0.0,3.995996475219727,3.9960238933563232,1.0654754305505776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13533.431640625,0.0,1953.1845703125,1895.4371337890625,0.0,2723.1962890625,0.9830909967422484,1.0,0.0,3.0,1.0,0.0
17676720,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9463106393814088,0.3770717978477478,0.3399487137794494,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9990000128746032,0.5260342359542847,0.4283849596977234,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.954558789730072,0.3870145082473755,0.270719975233078,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.939540684223175,0.3701964914798736,0.3512642085552215,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7135555744171143,0.1607840955257415,0.7305571436882019,284.9628295898437,284.95001220703125,305.0265808105469,298.31787109375,300.9967956542969,297.32861328125,284.96002197265625,1.0,0.5072939991950989,1.0,1.0,0.9566143751144408,1.0,-2.8287596702575684,1.3431954383850098,1.485564351081848,0.4763025343418121,1.0,1.0,0.0,90.98226928710938,88.0,80525.5234375,0.0,1725.1971435546875,1.0,278.1499938964844,282.9693603515625,301.3113098144531,306.59393310546875,293.1499938964844,293.1499938964844,278.1499938964844,35993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82651686668396,1.0,0.0,0.0,3.9961025714874254,3.996129989624024,1.065532046595763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13459.3544921875,0.0,1953.3402099609373,1895.4371337890625,0.0,2716.04541015625,0.9831162095069884,1.0,0.0,3.0,1.0,0.0
17676780,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9513212442398072,0.377000629901886,0.3398264646530151,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5307508111000061,0.4221700727939605,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9608314037322998,0.3886066377162933,0.2717756927013397,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9451374411582948,0.3706385195255279,0.3516247272491455,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7171645760536194,0.1610028743743896,0.7312002778053284,284.9467468261719,284.95001220703125,305.0398864746094,298.3188781738281,301.0140686035156,297.3504943847656,284.9468078613281,1.0,0.5061105489730835,1.0,1.0,0.957981824874878,1.0,-2.82301664352417,1.3402940034866333,1.4827226400375366,0.4748287796974182,0.99445778131485,0.99445778131485,0.0,89.385009765625,88.0,80343.28125,0.0,1708.802734375,1.0,278.1499938964844,282.958740234375,301.3109741210937,306.5714416503906,293.1499938964844,293.1499938964844,278.1499938964844,36156.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825646698474884,1.0,0.0,0.0,3.993052959442138,3.993080377578736,1.0639063248163438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13414.146484375,0.0,1950.6513671875,1895.4371337890625,0.0,2707.958984375,0.9824624061584472,1.0,0.0,3.0,1.0,0.0
17676840,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.951348602771759,0.377013236284256,0.3397970497608185,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.5348174571990967,0.4221003949642181,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9622661471366882,0.3902771770954132,0.2729062736034393,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9456354379653932,0.3711279034614563,0.3520598113536834,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7175373435020447,0.1612613201141357,0.7322651743888855,284.9528503417969,284.95001220703125,305.0529479980469,298.3193359375,301.0293273925781,297.3679504394531,284.9537353515625,1.0,0.5068678259849548,1.0,1.0,0.9593492746353148,1.0,-2.826380968093872,1.3418793678283691,1.4845017194747925,0.4752989411354065,0.9982089996337892,0.9982089996337892,0.0,89.46519470214844,108.0,80392.2421875,0.0,1714.2974853515625,1.0,278.1499938964844,282.9632568359375,301.3126525878906,306.5659484863281,293.1499938964844,293.1499938964844,278.1499938964844,36065.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250133991241455,1.0,0.0,0.0,3.99127459526062,3.991302013397217,1.0629589723976096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13422.1796875,0.0,1947.5645751953125,1895.4371337890625,0.0,2702.075927734375,0.9821312427520752,1.0,0.0,3.0,1.0,0.0
17676900,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9471985101699828,0.3771130442619324,0.3398899734020233,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.5379799008369446,0.4272376596927643,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.959721863269806,0.392029732465744,0.2741276323795318,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9418593049049376,0.3716771304607391,0.3525926172733307,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7151968479156494,0.1615543067455291,0.7337181568145752,284.96697998046875,284.95001220703125,305.0657653808594,298.3193054199219,301.04156494140625,297.3789978027344,284.9689025878906,1.0,0.5096530914306641,1.0,1.0,0.960716724395752,1.0,-2.8376238346099854,1.347375988960266,1.4902477264404297,0.4772859215736389,1.0,1.0,0.0,90.96222686767578,108.0,80623.09375,0.0,1738.673828125,1.0,278.1499938964844,282.9730224609375,301.3160095214844,306.5767822265625,293.1499938964844,293.1499938964844,278.1499938964844,35950.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248426914215088,1.0,0.0,0.0,3.993671178817749,3.993698835372925,1.0642359029588988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13463.0986328125,0.0,1949.78662109375,1895.4371337890625,0.0,2700.490478515625,0.9825416803359984,1.0,0.0,3.0,1.0,0.0
17676960,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.939622163772583,0.3772988319396972,0.3400958180427551,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5400979518890381,0.4366680979728699,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9539082050323486,0.3938639760017395,0.2754338085651397,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9346338510513306,0.3722928464412689,0.35322305560112,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7105870246887207,0.161872997879982,0.735492467880249,284.9931945800781,284.95001220703125,305.0783386230469,298.3187866210937,301.0503234863281,297.3829345703125,284.9960632324219,1.0,0.5140630006790161,1.0,1.0,0.9619411826133728,1.0,-2.8554203510284424,1.3561279773712158,1.499292254447937,0.4805831909179687,1.0,1.0,0.0,93.67062377929688,128.0,80974.71875,0.0,1779.2723388671875,1.0,278.1499938964844,282.99224853515625,301.31951904296875,306.5979309082031,293.1499938964844,293.1499938964844,278.1499938964844,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251205682754517,1.0,0.0,0.0,3.994328498840332,3.9943559169769287,1.064586172105919e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13527.51953125,0.0,1950.7393798828125,1895.4371337890625,0.0,2703.0712890625,0.9826942086219788,1.0,0.0,3.0,1.0,0.0
17677020,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9293778538703918,0.3775714635848999,0.3404127359390259,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.5411567091941833,0.4496337175369262,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9454190135002136,0.3957806229591369,0.2768230438232422,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9247971773147584,0.372981458902359,0.3539543449878692,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7040375471115112,0.1622108072042465,0.7375345826148987,285.0283508300781,284.95001220703125,305.0906677246094,298.3177795410156,301.0557556152344,297.38006591796875,285.0318908691406,1.0,0.5198602676391602,1.0,1.0,0.9631657004356384,1.0,-2.87868595123291,1.367588758468628,1.5110973119735718,0.4849649369716644,1.0,1.0,0.0,97.44356536865234,128.0,81428.3359375,0.0,1834.2022705078125,1.0,278.1499938964844,283.01806640625,301.322509765625,306.6269226074219,293.1499938964844,293.1499938964844,278.1499938964844,35970.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257938027381897,1.0,0.0,0.0,3.994816541671753,3.9948439598083496,1.064846401277464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13612.0498046875,0.0,1951.4549560546875,1895.4371337890625,0.0,2709.326171875,0.982810378074646,1.0,0.0,3.0,1.0,0.0
17677080,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.91741144657135,0.3779214322566986,0.3408324420452118,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.5411950945854187,0.465472549200058,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9348822832107544,0.3977717757225036,0.2782896757125854,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9133777618408204,0.3737406134605407,0.3547842502593994,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6962102651596069,0.1625605076551437,0.7397950887680054,285.0704040527344,284.95001220703125,305.102783203125,298.3163452148437,301.0580749511719,297.37115478515625,285.0744323730469,1.0,0.5268152356147766,1.0,1.0,0.9643901586532592,1.0,-2.906449794769287,1.3812742233276367,1.5251755714416504,0.4902469515800476,1.0,1.0,0.0,102.1643524169922,146.0,81961.6328125,0.0,1901.927734375,1.0,278.1499938964844,283.0489196777344,301.3245849609375,306.66143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35977.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267972469329834,1.0,0.0,0.0,3.99519419670105,3.995221614837648,1.0650476269802311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13712.2470703125,0.0,1952.0084228515625,1895.4371337890625,0.0,2718.65185546875,0.9829002022743224,1.0,0.0,3.0,1.0,0.0
17677140,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9053791165351868,0.378337025642395,0.3413383364677429,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.5402815937995911,0.4830214977264404,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.9234882593154908,0.3998275995254516,0.2798217833042145,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9020847082138062,0.374563992023468,0.3557007610797882,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.687890350818634,0.1629152595996856,0.7422019243240356,285.1171264648437,284.95001220703125,305.1146240234375,298.3144836425781,301.05767822265625,297.35699462890625,285.12139892578125,1.0,0.5344541072845459,1.0,1.0,0.96561461687088,1.0,-2.93701171875,1.3963358402252195,1.5406759977340698,0.4961261451244354,1.0,1.0,0.0,107.55802917480467,146.0,82543.921875,0.0,1978.8740234375,1.0,278.1499938964844,283.08306884765625,301.3256530761719,306.69976806640625,293.1499938964844,293.1499938964844,278.1499938964844,35982.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828069269657135,1.0,0.0,0.0,3.995483875274658,3.995511293411255,1.0652021273926948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13822.8876953125,0.0,1952.4329833984373,1895.4371337890625,0.0,2730.479736328125,0.982969045639038,1.0,0.0,3.0,1.0,0.0
17677200,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8939668536186218,0.3788044452667236,0.3419156670570373,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.9990000128746032,0.5385485887527466,0.5019658803939819,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9119454622268676,0.4019363522529602,0.2814094722270965,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8910941481590271,0.3754423260688782,0.3566935658454895,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.6793556213378906,0.1632728278636932,0.7447242140769958,285.1669616699219,284.95001220703125,305.126220703125,298.31219482421875,301.0553283691406,297.33917236328125,285.17144775390625,1.0,0.5427351593971252,1.0,1.0,0.966839075088501,1.0,-2.969860315322876,1.4125255346298218,1.5573346614837646,0.5024682283401489,1.0,1.0,0.0,113.57324981689452,164.0,83165.5625,0.0,2064.364013671875,1.0,278.1499938964844,283.1196594238281,301.3256225585937,306.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,35986.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295291066169739,1.0,0.0,0.0,3.9957077503204346,3.9957351684570312,1.0653214985723023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13941.1513671875,0.0,1952.76123046875,1895.4371337890625,0.0,2744.0625,0.9830223321914672,1.0,0.0,3.0,1.0,0.0
17677260,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8770490884780884,0.3792644739151001,0.3426496684551239,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9892559051513672,0.5364192724227905,0.5095354318618774,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.89537113904953,0.4040440320968628,0.2831206321716308,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8745975494384766,0.3763238191604614,0.357855886220932,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.6665863394737244,0.1635928303003311,0.7478299736976624,285.2077941894531,284.95001220703125,305.1375732421875,298.3095397949219,301.0516662597656,297.3209228515625,285.2091979980469,1.0,0.5507786273956299,1.0,1.0,0.9690709114074708,1.0,-2.989473819732666,1.4220020771026611,1.5674717426300049,0.5066425204277039,1.0,1.0,0.0,122.51113891601562,164.0,83577.640625,0.0,2143.10595703125,1.0,278.1499938964844,283.1473693847656,301.3244323730469,306.7779541015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311045169830322,1.0,0.0,0.0,3.995879888534546,3.995907306671143,1.0654133575371816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14030.9619140625,0.0,1953.013671875,1895.4371337890625,0.0,2758.72998046875,0.983063280582428,1.0,0.0,3.0,1.0,0.0
17677320,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.8592069745063782,0.3795835971832275,0.343380331993103,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.9701058268547058,0.5353342294692993,0.5084254741668701,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8779267072677612,0.4060424566268921,0.284842699766159,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.857211709022522,0.3771126270294189,0.3590433895587921,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.6531783938407898,0.1638357043266296,0.7509872913360596,285.2203674316406,284.95001220703125,305.1486511230469,298.3065185546875,301.05145263671875,297.3105773925781,285.2215270996094,1.0,0.5581281185150146,1.0,1.0,0.9713027477264404,1.0,-2.996762990951538,1.4254215955734253,1.5713415145874023,0.5081155300140381,1.0,1.0,0.0,133.013916015625,182.0,83727.6640625,0.0,2209.6708984375,1.0,278.1499938964844,283.1565246582031,301.3199462890625,306.793212890625,293.1499938964844,293.1499938964844,278.1499938964844,35991.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323992490768433,1.0,0.0,0.0,3.9960124492645264,3.996040105819702,1.0654840707502444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14059.1708984375,0.0,1953.208251953125,1895.4371337890625,0.0,2770.791748046875,0.9830948114395142,1.0,0.0,3.0,1.0,0.0
