time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.8446659445762634,0.3798058331012726,0.3439907133579254,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.9517972469329834,0.5349968671798706,0.5081626176834106,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.8636616468429565,0.4079705476760864,0.2864924073219299,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.843110203742981,0.3778323829174042,0.3601423501968384,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.6423660516738892,0.1640375554561615,0.7538374066352844,285.23272705078125,284.95001220703125,305.15948486328125,298.3031311035156,301.0536193847656,297.3050537109375,285.2337951660156,1.0,0.5652520060539246,1.0,1.0,0.9735345244407654,1.0,-3.004417896270752,1.4290285110473633,1.5753892660140991,0.5096371173858643,1.0,1.0,0.0,143.1678466796875,182.0,83872.1796875,0.0,2275.415771484375,1.0,278.1499938964844,283.16522216796875,301.3137512207031,306.798828125,293.1499938964844,293.1499938964844,278.1499938964844,35993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333184719085693,1.0,0.0,0.0,3.996114730834961,3.9961421489715576,1.065538526745513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14085.0634765625,0.0,1953.3580322265625,1895.4371337890625,0.0,2779.3583984375,0.9831191301345824,1.0,0.0,3.0,1.0,0.0
17677440,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8324831128120422,0.3799770176410675,0.3445253074169159,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.934960126876831,0.535080075263977,0.5084253549575806,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8518023490905762,0.4098636209964752,0.2880976498126983,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8313205242156982,0.3785062134265899,0.3611760139465332,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.6333873867988586,0.1642115116119384,0.7564777135848999,285.2450561523437,284.95001220703125,305.1700439453125,298.2994384765625,301.0569763183594,297.3019104003906,285.2461242675781,1.0,0.5722059607505798,1.0,1.0,0.9757663607597352,1.0,-3.0124974250793457,1.4328476190567017,1.579649806022644,0.5112451910972595,1.0,1.0,0.0,153.0412139892578,185.0,84015.265625,0.0,2340.63232421875,1.0,278.1499938964844,283.1737060546875,301.30780029296875,306.80255126953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834036648273468,1.0,0.0,0.0,3.996193647384644,3.99622106552124,1.06558059087547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14110.2353515625,0.0,1953.4737548828125,1895.4371337890625,0.0,2786.053955078125,0.9831379055976868,1.0,0.0,3.0,1.0,0.0
17677500,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8245157599449158,0.3801212310791015,0.3449262082576751,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.9236885905265808,0.5354085564613342,0.5088990926742554,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.8444912433624268,0.4117400050163269,0.2896080613136291,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8236990571022034,0.3791480362415313,0.3620690107345581,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.6275815963745117,0.1643656492233276,0.758517324924469,285.2562255859375,284.95001220703125,305.1803283691406,298.2954406738281,301.060791015625,297.3000793457031,285.2571105957031,1.0,0.57712322473526,1.0,1.0,0.9779981970787048,1.0,-3.019575595855713,1.4361658096313477,1.5834096670150757,0.5126968622207642,1.0,1.0,0.0,160.27072143554688,185.0,84136.3515625,0.0,2390.728759765625,1.0,278.1499938964844,283.1810913085937,301.3023376464844,306.8057556152344,293.1499938964844,293.1499938964844,278.1499938964844,35996.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346472382545471,1.0,0.0,0.0,3.996254205703736,3.996281862258911,1.0656129916242207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14132.0205078125,0.0,1953.5626220703125,1895.4371337890625,0.0,2791.74755859375,0.9831523299217224,1.0,0.0,3.0,1.0,0.0
17677560,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.818647563457489,0.3802568316459656,0.3452557027339935,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.9156503081321716,0.5358762741088867,0.5094894766807556,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8394903540611267,0.413614809513092,0.2910687625408172,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8181570172309875,0.379772424697876,0.3628797829151153,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.6233475804328918,0.1645131409168243,0.7602169513702393,285.2659912109375,284.95001220703125,305.1903686523437,298.2911376953125,301.0648498535156,297.2989501953125,285.26678466796875,1.0,0.5812292695045471,1.0,1.0,0.979915738105774,1.0,-3.026087045669556,1.4392259120941162,1.586861252784729,0.5140512585639954,1.0,1.0,0.0,165.97264099121094,173.0,84242.65625,0.0,2432.11962890625,1.0,278.1499938964844,283.1874694824219,301.29705810546875,306.8079833984375,293.1499938964844,293.1499938964844,278.1499938964844,35997.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835185170173645,1.0,0.0,0.0,3.9963009357452393,3.996328592300415,1.0656378890416818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14150.5625,0.0,1953.6312255859373,1895.4371337890625,0.0,2796.76513671875,0.9831634163856506,1.0,0.0,3.0,1.0,0.0
17677620,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8166104555130005,0.3803924918174743,0.3454508185386657,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.9130977392196656,0.5364252924919128,0.5100454688072205,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.838490903377533,0.4154953360557556,0.2924293279647827,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8164424896240234,0.380387008190155,0.3635404407978058,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.6219498515129089,0.1646611094474792,0.7612504959106445,285.2740173339844,284.95001220703125,305.2001342773437,298.2865905761719,301.0689697265625,297.2982482910156,285.27459716796875,1.0,0.5828103423118591,1.0,1.0,0.981833279132843,1.0,-3.0311641693115234,1.4415732622146606,1.5895910263061523,0.5151565670967102,1.0,1.0,0.0,168.1586151123047,173.0,84322.2421875,0.0,2452.823974609375,1.0,278.1499938964844,283.19244384765625,301.29180908203125,306.80908203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356688618659973,1.0,0.0,0.0,3.996336936950684,3.9963645935058594,1.0656571021172567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14164.513671875,0.0,1953.6839599609373,1895.4371337890625,0.0,2801.277587890625,0.9831719994544984,1.0,0.0,3.0,1.0,0.0
17677680,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.8168458938598633,0.3805375695228576,0.3455704152584076,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.9136517643928528,0.537024199962616,0.5105780959129333,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.8398150205612183,0.4173900485038757,0.2937346398830414,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.8169949054718018,0.3810009360313415,0.3641119301319122,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.6222323775291443,0.1648209542036056,0.7619116306304932,285.2802734375,284.95001220703125,305.2095947265625,298.28179931640625,301.0730895996094,297.2978515625,285.28076171875,1.0,0.5832213759422302,1.0,1.0,0.983750820159912,1.0,-3.0354244709014893,1.4435205459594729,1.5919039249420166,0.5160871744155884,1.0,1.0,0.0,168.17266845703125,161.0,84384.34375,0.0,2460.82373046875,1.0,278.1499938964844,283.1961975097656,301.2864074707031,306.8085327148437,293.1499938964844,293.1499938964844,278.1499938964844,35998.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360980153083801,1.0,0.0,0.0,3.9963645935058594,3.996392250061035,1.0656718814061603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14174.486328125,0.0,1953.724609375,1895.4371337890625,0.0,2805.28173828125,0.9831785559654236,1.0,0.0,3.0,1.0,0.0
17677740,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.818670928478241,0.3806940913200378,0.3456433415412903,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.9163837432861328,0.5376449227333069,0.5110856294631958,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8427860736846924,0.4193017482757568,0.2950071692466736,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8191278576850891,0.3816176056861877,0.3646254241466522,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.6236982941627502,0.164998784661293,0.7623600363731384,285.2856750488281,284.95001220703125,305.21881103515625,298.2767944335937,301.0771179199219,297.29766845703125,285.2861022949219,1.0,0.5827164649963379,1.0,1.0,0.9856683611869812,1.0,-3.0391883850097656,1.445224046707153,1.5939643383026123,0.5169200301170349,1.0,1.0,0.0,166.67440795898438,161.0,84436.6953125,0.0,2460.0751953125,1.0,278.1499938964844,283.1993713378906,301.2809143066406,306.806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364815711975098,1.0,0.0,0.0,3.9963860511779785,3.996413469314575,1.0656832500899327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14182.40234375,0.0,1953.7559814453125,1895.4371337890625,0.0,2808.861083984375,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
17677800,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.821707010269165,0.3808620870113373,0.3456852436065674,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29052734375,0.9208495020866394,0.5382736921310425,0.511562705039978,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.8470699787139893,0.4212310016155243,0.2962595820426941,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.8224639892578125,0.3822383880615234,0.3650988340377807,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901916503906,0.6260771751403809,0.1651961952447891,0.7626869082450867,285.2904968261719,284.95001220703125,305.22772216796875,298.2716064453125,301.08111572265625,297.2976379394531,285.2908935546875,1.0,0.5815450549125671,1.0,1.0,0.9875859022140504,1.0,-3.042631149291992,1.4467705488204956,1.595860481262207,0.5176879167556763,1.0,1.0,0.0,164.0673065185547,149.0,84482.90625,0.0,2452.9677734375,1.0,278.1499938964844,283.2021484375,301.2753295898437,306.8045959472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368344902992249,1.0,0.0,0.0,3.996402502059937,3.996430158615112,1.0656920039764373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14189.013671875,0.0,1953.7801513671875,1895.4371337890625,0.0,2812.15478515625,0.9831875562667848,1.0,0.0,3.0,1.0,0.0
17677860,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.8257730603218079,0.381041407585144,0.3457053005695343,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.9268395900726318,0.5389074087142944,0.512012243270874,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.852533757686615,0.4231781661510467,0.2974992990493774,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.8268274068832397,0.3828639984130859,0.3655425906181335,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.6292441487312317,0.165413036942482,0.7629414200782776,285.294921875,284.95001220703125,305.2363586425781,298.2662048339844,301.0850524902344,297.2977294921875,285.2953186035156,1.0,0.5798555612564087,1.0,1.0,0.9893873929977416,1.0,-3.0458574295043945,1.4482191801071167,1.5976382493972778,0.5184159278869629,1.0,1.0,0.0,160.5942840576172,149.0,84525.0625,0.0,2440.93994140625,1.0,278.1499938964844,283.2046813964844,301.2696533203125,306.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35999.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371656537055969,1.0,0.0,0.0,3.996415138244629,3.9964427947998047,1.0656988251867006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14194.751953125,0.0,1953.7987060546875,1895.4371337890625,0.0,2815.24560546875,0.9831905961036682,1.0,0.0,3.0,1.0,0.0
17677920,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8307188153266907,0.3812309205532074,0.3457114994525909,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.9340946674346924,0.5395433306694031,0.5124403238296509,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8590542078018188,0.4251421689987182,0.2987327873706817,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8320757150650024,0.3834943175315857,0.3659661710262298,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.6330971121788025,0.1656477600336074,0.7631620168685913,285.2991638183594,284.95001220703125,305.2447204589844,298.2606811523437,301.0888977050781,297.2979431152344,285.29949951171875,1.0,0.5777910947799683,1.0,1.0,0.9911888837814332,1.0,-3.0489580631256104,1.4496086835861206,1.5993493795394895,0.5191135406494141,1.0,1.0,0.0,156.49208068847656,137.0,84564.7578125,0.0,2425.37890625,1.0,278.1499938964844,283.2070617675781,301.2639465332031,306.7987670898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374836444854736,1.0,0.0,0.0,3.996424913406372,3.996452569961548,1.0657040547812358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14199.94921875,0.0,1953.8131103515625,1895.4371337890625,0.0,2818.21435546875,0.9831929206848145,1.0,0.0,3.0,1.0,0.0
17677980,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8365204930305481,0.3814298808574676,0.3457084000110626,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.942430019378662,0.5401797294616699,0.5128505229949951,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.8666132092475891,0.427122563123703,0.2999637126922607,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8381932377815247,0.3841291069984436,0.3663749396800995,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.6376293897628784,0.165899321436882,0.76337069272995,285.30322265625,284.95001220703125,305.2527770996094,298.2550048828125,301.0926818847656,297.2982482910156,285.3035583496094,1.0,0.5754354000091553,1.0,1.0,0.9929903745651244,1.0,-3.051985025405884,1.4509646892547607,1.601020336151123,0.519788384437561,1.0,1.0,0.0,151.90060424804688,137.0,84602.9140625,0.0,2407.099853515625,1.0,278.1499938964844,283.2093505859375,301.2581481933594,306.7955017089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377929329872131,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14204.7900390625,0.0,1953.8240966796875,1895.4371337890625,0.0,2821.1015625,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17678040,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.8431589603424072,0.3816366195678711,0.3456999659538269,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.9515804648399352,0.5408150553703308,0.5132468938827515,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.8751657605171204,0.4291174411773681,0.3011951148509979,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.8451671600341797,0.3847675919532776,0.3667739331722259,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.6428364515304565,0.1661653369665146,0.7635837197303772,285.3072204589844,284.95001220703125,305.26055908203125,298.24920654296875,301.0963439941406,297.29864501953125,285.3075561523437,1.0,0.572874903678894,1.0,1.0,0.9947919249534608,1.0,-3.054980754852295,1.4523085355758667,1.6026722192764282,0.5204470753669739,1.0,1.0,0.0,146.9650115966797,125.0,84640.28125,0.0,2386.93212890625,1.0,278.1499938964844,283.2115783691406,301.2522888183594,306.79205322265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380977511405945,1.0,0.0,0.0,3.9964382648468018,3.9964659214019775,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14209.431640625,0.0,1953.8326416015625,1895.4371337890625,0.0,2823.947998046875,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17678100,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8507185578346252,0.3818505704402923,0.3456880450248718,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.961357355117798,0.5414484739303589,0.5136309862136841,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.8847531676292419,0.4311265051364898,0.3024285733699798,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8530852198600769,0.3854093849658966,0.3671653866767883,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.6487928032875061,0.1664448678493499,0.7638094425201416,285.3111572265625,284.95001220703125,305.2680358886719,298.2433166503906,301.0999450683594,297.2991027832031,285.3114929199219,1.0,0.5701486468315125,1.0,1.0,0.996593415737152,1.0,-3.0579659938812256,1.453650712966919,1.6043152809143066,0.521091878414154,1.0,1.0,0.0,141.75180053710938,125.0,84677.21875,0.0,2365.25537109375,1.0,278.1499938964844,283.2137756347656,301.2463684082031,306.7885131835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838399350643158,1.0,0.0,0.0,3.9964427947998047,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14213.9501953125,0.0,1953.839111328125,1895.4371337890625,0.0,2826.763916015625,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17678160,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.8592613935470581,0.3820703327655792,0.3456745445728302,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9715011119842528,0.5420790314674377,0.514005184173584,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8953685760498047,0.4331480264663696,0.3036653995513916,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.8620089888572693,0.3860537111759186,0.3675518631935119,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6555538773536682,0.1667357385158538,0.764053225517273,285.3150939941406,284.95001220703125,305.27520751953125,298.23736572265625,301.1034545898437,297.29962158203125,285.3154296875,1.0,0.5673062801361084,0.9988983869552612,0.9988983869552612,0.9972746968269348,1.0,-3.0609586238861084,1.4550122022628784,1.60594642162323,0.5217370986938477,1.0,1.0,0.0,136.34475708007812,113.0,84714.2265625,0.0,2342.53662109375,1.0,278.1499938964844,283.21600341796875,301.2403869628906,306.7848815917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386995196342468,1.0,0.0,0.0,3.996446132659912,3.996473789215088,1.0657153097781702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14218.4453125,0.0,1953.84423828125,1895.4371337890625,0.0,2829.567138671875,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
17678220,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.8689062595367432,0.3822953701019287,0.3456604182720184,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.9817981123924256,0.5427060127258301,0.5143702626228333,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.9071665406227112,0.4351816773414612,0.30490642786026,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.8720527291297913,0.3867001533508301,0.3679345846176147,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.6632181406021118,0.167037084698677,0.7643187642097473,285.31903076171875,284.95001220703125,305.2820739746094,298.2313537597656,301.1068420410156,297.3001708984375,285.3193664550781,1.0,0.5643723011016846,0.9977967143058776,0.9977967143058776,0.9979560375213624,1.0,-3.0639684200286865,1.456385374069214,1.6075830459594729,0.5223709344863892,1.0,1.0,0.0,130.78538513183594,113.0,84751.2890625,0.0,2319.0068359375,1.0,278.1499938964844,283.2182006835937,301.2343444824219,306.7812194824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389986753463745,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14222.9384765625,0.0,1953.84814453125,1895.4371337890625,0.0,2832.361083984375,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17678280,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.879753828048706,0.3825245499610901,0.3456464409828186,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9920064210891724,0.5433290004730225,0.514727771282196,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.9212536215782166,0.4372256696224212,0.3061519265174866,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.8833085298538208,0.3873480260372162,0.3683148026466369,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.6718676090240479,0.1673469096422195,0.7646055817604065,285.3229675292969,284.95001220703125,305.28863525390625,298.2253112792969,301.1101379394531,297.30078125,285.32330322265625,1.0,0.5613746643066406,0.9966951012611388,0.9966951012611388,0.9986373782157898,1.0,-3.066999673843384,1.4577715396881104,1.6092281341552734,0.5229930281639099,1.0,1.0,0.0,125.1217041015625,101.0,84788.4765625,0.0,2294.922607421875,1.0,278.1499938964844,283.2204284667969,301.2283020019531,306.7774963378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392971158027649,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14227.439453125,0.0,1953.85107421875,1895.4371337890625,0.0,2835.14892578125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17678340,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8906762003898621,0.38274946808815,0.3456541001796722,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9990000128746032,0.543990433216095,0.5127285718917847,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.9357693195343018,0.4392725825309753,0.3074190020561218,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8946284055709839,0.3879895508289337,0.368715226650238,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.6806291937828064,0.1676577925682068,0.7650215029716492,285.3258361816406,284.95001220703125,305.2948913574219,298.21929931640625,301.1131591796875,297.301513671875,285.3254699707031,1.0,0.558173656463623,0.9955934882164,0.9955934882164,0.9993186593055724,1.0,-3.067164182662964,1.4576998949050903,1.6094642877578735,0.523274302482605,1.0,1.0,0.0,119.88288116455078,101.0,84785.234375,0.0,2267.79345703125,1.0,278.1499938964844,283.2213134765625,301.22222900390625,306.7734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839591383934021,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14227.66015625,0.0,1953.8533935546875,1895.4371337890625,0.0,2837.89794921875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17678400,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.8980504274368286,0.3828923404216766,0.3457010984420776,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.9990000128746032,0.5454152822494507,0.5008355975151062,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.9458529353141784,0.4412511587142944,0.3087232410907745,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.902372181415558,0.3885631263256073,0.369161307811737,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.6866537928581238,0.1679201871156692,0.7656985521316528,285.3100280761719,284.95001220703125,305.30084228515625,298.2132568359375,301.1163024902344,297.3039855957031,285.3081970214844,1.0,0.554176390171051,0.9944918751716614,0.9944918751716614,1.0,1.0,-3.0546140670776367,1.451364278793335,1.6032497882843018,0.520918607711792,1.0,1.0,0.0,116.20587921142578,89.0,84540.6953125,0.0,2225.94580078125,1.0,278.1499938964844,283.20806884765625,301.2153625488281,306.7596435546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397724032402039,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14181.7119140625,0.0,1953.855224609375,1895.4371337890625,0.0,2839.5888671875,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17678460,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9063204526901244,0.3829396069049835,0.345657467842102,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.9990000128746032,0.5479100942611694,0.487709641456604,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.9565069675445556,0.4431516528129577,0.3099687397480011,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9113425612449646,0.3890606164932251,0.3695301711559295,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.6933216452598572,0.1681367754936218,0.7661308646202087,285.28662109375,284.95001220703125,305.3064880371094,298.207275390625,301.1207275390625,297.30926513671875,285.284423828125,1.0,0.5497096180915833,0.9927934408187866,0.9927934408187866,1.0,1.0,-3.039781332015991,1.4439164400100708,1.59586501121521,0.5180764198303223,1.0,1.0,0.0,112.26459503173828,89.0,84224.3984375,0.0,2179.009521484375,1.0,278.1499938964844,283.1896057128906,301.20721435546875,306.7344970703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396616578102112,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14118.2802734375,0.0,1953.8565673828125,1895.4371337890625,0.0,2838.553955078125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17678520,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.916155219078064,0.3829107284545898,0.3455316424369812,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.9990000128746032,0.5513120293617249,0.473581463098526,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9675145745277404,0.4449881017208099,0.3111606538295746,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.9219141602516174,0.3894886076450348,0.3698243796825409,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7006628513336182,0.168310672044754,0.7663270235061646,285.25927734375,284.95001220703125,305.3117980957031,298.20135498046875,301.1269226074219,297.3183288574219,285.2567749023437,1.0,0.5448246002197266,0.991095006465912,0.991095006465912,1.0,1.0,-3.023014783859253,1.4355143308639526,1.5875005722045898,0.5148394703865051,1.0,1.0,0.0,108.1007308959961,92.0,83853.890625,0.0,2127.97509765625,1.0,278.1499938964844,283.1678161621094,301.19891357421875,306.7038269042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393001556396484,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14044.376953125,0.0,1953.857666015625,1895.4371337890625,0.0,2835.177001953125,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17678580,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.9236506819725036,0.382842868566513,0.3453920185565948,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9990000128746032,0.5552258491516113,0.4635071456432342,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.9754129648208618,0.4467943012714386,0.3123490214347839,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.9299408793449402,0.389875054359436,0.3701066374778747,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.7060946822166443,0.1684790551662445,0.7666143774986267,285.2356262207031,284.95001220703125,305.3168029785156,298.19549560546875,301.1353454589844,297.3313293457031,285.2340393066406,1.0,0.5418005585670471,0.9893965721130372,0.9893965721130372,1.0,1.0,-3.011716842651367,1.4298533201217651,1.581863522529602,0.5124692320823669,1.0,1.0,0.0,105.210693359375,92.0,83563.2265625,0.0,2093.467529296875,1.0,278.1499938964844,283.1493530273437,301.191162109375,306.672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387634754180908,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13981.5029296875,0.0,1953.8583984375,1895.4371337890625,0.0,2830.164306640625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17678640,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.9294387698173524,0.3827765882015228,0.3452624380588531,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9990000128746032,0.5591338276863098,0.4559626877307892,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.981396734714508,0.4486059248447418,0.3135495483875274,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.9361605048179626,0.3902476727962494,0.3703904151916504,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.7102851271629333,0.1686534285545349,0.767035961151123,285.219970703125,284.95001220703125,305.3215026855469,298.18975830078125,301.1445617675781,297.3457946777344,285.2188720703125,1.0,0.5395419597625732,0.9876981377601624,0.9876981377601624,1.0,1.0,-3.0040171146392822,1.425957202911377,1.5780599117279053,0.5108839869499207,1.0,1.0,0.0,103.11055755615234,110.0,83356.7578125,0.0,2069.416748046875,1.0,278.1499938964844,283.136474609375,301.1848449707031,306.6482238769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382341265678406,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13937.4130859375,0.0,1953.8590087890625,1895.4371337890625,0.0,2825.220947265625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17678700,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.929936945438385,0.3827515840530395,0.3452116250991821,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.9990000128746032,0.5626718401908875,0.4552688598632812,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.982981503009796,0.4504603147506714,0.3148129284381866,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9370530247688292,0.3906432092189789,0.3707414865493774,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.7109081745147705,0.1688562333583831,0.7678403854370117,285.21636962890625,284.95001220703125,305.3258361816406,298.18414306640625,301.1534423828125,297.3589782714844,285.21685791015625,1.0,0.5402071475982666,0.9859997034072876,0.9859997034072876,1.0,1.0,-3.006226062774658,1.4269977807998655,1.5792282819747925,0.5110406279563904,1.0,1.0,0.0,103.00182342529295,110.0,83338.1015625,0.0,2072.67724609375,1.0,278.1499938964844,283.1335144042969,301.1799011230469,306.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378320932388306,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13925.6884765625,0.0,1953.8594970703125,1895.4371337890625,0.0,2821.467529296875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17678760,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.9266597032546996,0.3828024566173553,0.3452595174312591,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.5653828382492065,0.4594759345054626,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.9815672636032104,0.4523886740207672,0.3161527514457702,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.934150218963623,0.3910910785198211,0.3711762130260467,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.7090356945991516,0.1690903007984161,0.7690097689628601,285.2271728515625,284.95001220703125,305.3298645019531,298.1786499023437,301.1600646972656,297.3673400878906,285.22857666015625,1.0,0.5425507426261902,0.9846309423446656,0.9846309423446656,1.0,1.0,-3.015819549560547,1.4316898584365845,1.5841296911239624,0.512747049331665,1.0,1.0,0.0,104.33209228515624,128.0,83480.3359375,0.0,2096.088623046875,1.0,278.1499938964844,283.1409606933594,301.17657470703125,306.63134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377218842506409,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13948.0263671875,0.0,1953.85986328125,1895.4371337890625,0.0,2820.43798828125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17678820,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.9206322431564332,0.3829344809055328,0.3454131484031677,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9990000128746032,0.5671699047088623,0.4674607217311859,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9778412580490112,0.4543958604335785,0.3175729513168335,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.9284238219261168,0.3916024565696716,0.3717025518417358,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7052363157272339,0.1693514585494995,0.7704862356185913,285.2476806640625,284.95001220703125,305.33355712890625,298.17333984375,301.16387939453125,297.37017822265625,285.24981689453125,1.0,0.546355664730072,0.9832621812820436,0.9832621812820436,1.0,1.0,-3.031235694885254,1.439261555671692,1.591974139213562,0.5155927538871765,1.0,1.0,0.0,106.80052185058594,128.0,83740.8671875,0.0,2135.704345703125,1.0,278.1499938964844,283.1557312011719,301.1741943359375,306.6405639648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379525542259216,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13994.18359375,0.0,1953.8602294921875,1895.4371337890625,0.0,2822.592041015625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17678880,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.912687599658966,0.3831414580345154,0.3456663191318512,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9990000128746032,0.5680373311042786,0.4785270988941192,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.972158908843994,0.4564763903617859,0.3190690279006958,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9206067323684692,0.3921789228916168,0.3723209202289581,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.6999865770339966,0.1696337908506393,0.7722225189208984,285.27587890625,284.95001220703125,305.3369140625,298.1682434082031,301.1650085449219,297.3677062988281,285.2785949707031,1.0,0.5513748526573181,0.9818934798240662,0.9818934798240662,1.0,1.0,-3.05146861076355,1.4492130279541016,1.6022555828094482,0.5193808078765869,1.0,1.0,0.0,110.24761962890624,146.0,84094.6640625,0.0,2189.348876953125,1.0,278.1499938964844,283.1762084960937,301.1720886230469,306.6576538085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384901881217957,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14059.03515625,0.0,1953.8604736328125,1895.4371337890625,0.0,2827.612060546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17678940,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.9037360548973083,0.3834167718887329,0.3460114896297455,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.9990000128746032,0.5680018067359924,0.4921720623970032,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9647616147994996,0.4586246013641357,0.320635586977005,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.911450207233429,0.3928196430206299,0.3730293810367584,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.6936536431312561,0.1699324250221252,0.7741818428039551,285.3104248046875,284.95001220703125,305.3399353027344,298.163330078125,301.16363525390625,297.3603820800781,285.3135986328125,1.0,0.5574320554733276,0.980524718761444,0.980524718761444,1.0,1.0,-3.075777769088745,1.461176872253418,1.6146008968353271,0.5239671468734741,1.0,1.0,0.0,114.5747299194336,146.0,84525.265625,0.0,2255.65771484375,1.0,278.1499938964844,283.2013854980469,301.1699523925781,306.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392940163612366,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14139.3232421875,0.0,1953.860595703125,1895.4371337890625,0.0,2835.119873046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17679000,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8944145441055298,0.3837515711784363,0.3464375436306,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.9990000128746032,0.5671192407608032,0.5078636407852173,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9559638500213624,0.4608324468135834,0.3222647607326507,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.9019410014152528,0.3935199975967407,0.3738213181495666,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.6866166591644287,0.170243427157402,0.776326060295105,285.3500061035156,284.95001220703125,305.3426208496094,298.1586608886719,301.1601867675781,297.34912109375,285.3535461425781,1.0,0.5643370151519775,0.979155957698822,0.979155957698822,1.0,1.0,-3.1033689975738525,1.4747589826583862,1.6286100149154663,0.5291966199874878,1.0,1.0,0.0,119.67083740234376,149.0,85018.0390625,0.0,2333.091064453125,1.0,278.1499938964844,283.2304077148437,301.1676330566406,306.708740234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840312123298645,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14232.2099609375,0.0,1953.8607177734373,1895.4371337890625,0.0,2844.63134765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679060,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.8873550891876221,0.3841164112091064,0.3468790054321289,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.9990000128746032,0.5656207799911499,0.5203945636749268,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.9492765069007874,0.4630716145038605,0.3239061534404754,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.8950833082199097,0.3942548036575317,0.3746310174465179,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.6813158392906189,0.170548602938652,0.7783516645431519,285.38726806640625,284.95001220703125,305.3449401855469,298.1542358398437,301.1552124023437,297.3359680175781,285.3900451660156,1.0,0.5697411298751831,0.9769465327262878,0.9769465327262878,1.0,1.0,-3.126667261123657,1.4861372709274292,1.640529990196228,0.5337298512458801,1.0,1.0,0.0,123.8926010131836,149.0,85451.078125,0.0,2399.035888671875,1.0,278.1499938964844,283.2571716308594,301.1649780273437,306.7378234863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414822816848755,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14318.0927734375,0.0,1953.86083984375,1895.4371337890625,0.0,2855.5673828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679120,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8815153241157532,0.3844811022281647,0.3473168313503265,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9990000128746032,0.563899576663971,0.5311958193778992,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.9437762498855592,0.465314656496048,0.3255465924739837,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8894433975219727,0.395002007484436,0.3754454553127289,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.6769469380378723,0.1708486527204513,0.7802703380584717,285.41912841796875,284.95001220703125,305.346923828125,298.15008544921875,301.15057373046875,297.3240966796875,285.4216613769531,1.0,0.5746753811836243,0.9747370481491088,0.9747370481491088,1.0,1.0,-3.147362232208252,1.4962366819381714,1.6511255502700806,0.5376572012901306,1.0,1.0,0.0,127.62670135498048,152.0,85837.171875,0.0,2458.417724609375,1.0,278.1499938964844,283.280517578125,301.161376953125,306.76226806640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426464200019836,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14392.7138671875,0.0,1953.8609619140625,1895.4371337890625,0.0,2866.450439453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679180,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.8735408782958984,0.3848061859607696,0.3477933406829834,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.9943037033081056,0.5622831583023071,0.5336664319038391,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.935494899749756,0.4675251543521881,0.3272207379341125,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.8816161155700684,0.3957237303256988,0.3763123452663421,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.6708973050117493,0.1711216419935226,0.7823889851570129,285.4411315917969,284.95001220703125,305.3485717773437,298.146240234375,301.1468200683594,297.315185546875,285.44189453125,1.0,0.5787335634231567,0.9725276231765748,0.9725276231765748,1.0,1.0,-3.1579384803771973,1.5013052225112915,1.6566332578659058,0.5397562980651855,1.0,1.0,0.0,132.3610382080078,152.0,86061.7265625,0.0,2503.87646484375,1.0,278.1499938964844,283.2957763671875,301.1571350097656,306.7810974121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437235355377197,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14440.8974609375,0.0,1953.8609619140625,1895.4371337890625,0.0,2876.5234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
