time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8664265871047974,0.3850428462028503,0.3481996953487396,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.987125039100647,0.5613512396812439,0.5326480865478516,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.9280462861061096,0.4696602523326874,0.3288477659225464,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8746474981307983,0.3963817358016968,0.3771248459815979,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.6655112504959106,0.1713650524616241,0.7843161225318909,285.45050048828125,284.95001220703125,305.349853515625,298.1427307128906,301.14471435546875,297.3104248046875,285.4503173828125,1.0,0.5820643305778503,0.9703181982040404,0.9703181982040404,1.0,1.0,-3.164194345474243,1.5044573545455933,1.6597371101379397,0.539742112159729,1.0,1.0,0.0,136.6903839111328,155.0,86166.734375,0.0,2538.348876953125,1.0,278.1499938964844,283.3025207519531,301.1517639160156,306.7874450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445448875427246,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14460.6435546875,0.0,1953.8609619140625,1895.4371337890625,0.0,2884.2060546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679300,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.8602551221847534,0.3852305114269256,0.3485321998596191,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.9805328249931335,0.5608935356140137,0.5321535468101501,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.9216673970222472,0.4717570543289184,0.3304256200790405,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8686288595199585,0.397000104188919,0.3778760433197021,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6608800888061523,0.1716026663780212,0.7861179113388062,285.457763671875,284.95001220703125,305.3507995605469,298.1395263671875,301.1438293457031,297.3078918457031,285.4584350585937,1.0,0.5848122835159302,0.9681087136268616,0.9681087136268616,1.0,1.0,-3.1679606437683105,1.5059757232666016,1.661984920501709,0.5415374636650085,1.0,1.0,0.0,140.7522430419922,155.0,86266.25,0.0,2568.865234375,1.0,278.1499938964844,283.308349609375,301.1464233398437,306.7892761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451219201087952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14477.140625,0.0,1953.861083984375,1895.4371337890625,0.0,2889.6044921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679360,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8557494878768921,0.3853903412818908,0.348797857761383,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.9754621386528016,0.5607252717018127,0.5319803357124329,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.9173560738563538,0.4738330841064453,0.3319577276706695,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.8643032312393188,0.3975887894630432,0.3785599172115326,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.657558262348175,0.1718291044235229,0.7877137660980225,285.4655456542969,284.95001220703125,305.3513488769531,298.13671875,301.14324951171875,297.3064880371094,285.4661865234375,1.0,0.587298572063446,0.965881049633026,0.965881049633026,1.0,1.0,-3.1731626987457275,1.508408546447754,1.6647541522979736,0.542412281036377,1.0,1.0,0.0,143.92465209960938,158.0,86360.1953125,0.0,2596.241455078125,1.0,278.1499938964844,283.3139953613281,301.1419372558594,306.79083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84555584192276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14493.6044921875,0.0,1953.861083984375,1895.4371337890625,0.0,2893.66455078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679420,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8520694375038147,0.3855363130569458,0.3490296900272369,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.9711924195289612,0.5607380270957947,0.5320101380348206,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.9140782356262208,0.4759004414081573,0.3334676027297973,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.8608121275901794,0.3981586396694183,0.3792048096656799,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.6548795104026794,0.1720475256443023,0.789189338684082,285.4731140136719,284.95001220703125,305.3515625,298.13427734375,301.1427917480469,297.3056640625,285.4737243652344,1.0,0.5895364284515381,0.963653326034546,0.963653326034546,1.0,1.0,-3.178349733352661,1.5108308792114258,1.667518973350525,0.5432828068733215,1.0,1.0,0.0,146.6656036376953,158.0,86450.2578125,0.0,2621.334716796875,1.0,278.1499938964844,283.31939697265625,301.1383972167969,306.7929077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459063172340393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14509.7177734375,0.0,1953.861083984375,1895.4371337890625,0.0,2896.944580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8489598035812378,0.3856745362281799,0.3492406904697418,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9674984216690063,0.5608586668968201,0.5321601629257202,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.911515772342682,0.4779640138149261,0.334964394569397,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.8578965663909912,0.398715615272522,0.3798229396343231,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.6526421308517456,0.1722599864006042,0.7905763387680054,285.48046875,284.95001220703125,305.3514099121094,298.1322631835937,301.1423645019531,297.3051452636719,285.4810791015625,1.0,0.5915928483009338,0.9614256620407104,0.9614256620407104,1.0,1.0,-3.183499336242676,1.5132315158843994,1.6702678203582764,0.5441451072692871,1.0,1.0,0.0,149.0980682373047,161.0,86537.8046875,0.0,2644.755615234375,1.0,278.1499938964844,283.3246459960937,301.1356201171875,306.7956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462041020393372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14525.6796875,0.0,1953.861083984375,1895.4371337890625,0.0,2899.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8462797999382019,0.385807454586029,0.3494365513324737,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.9642567038536072,0.5610499978065491,0.5323880910873413,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.9094895720481871,0.4800260663032532,0.3364520668983459,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8554143905639648,0.3992625772953033,0.380420446395874,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.6507360935211182,0.1724677681922912,0.7918935418128967,285.4877319335937,284.95001220703125,305.35089111328125,298.1306457519531,301.1418151855469,297.30487060546875,285.4883117675781,1.0,0.5935044288635254,0.9591979384422302,0.9591979384422302,1.0,1.0,-3.188600540161133,1.5156049728393557,1.672995686531067,0.5449972152709961,1.0,1.0,0.0,151.2883758544922,161.0,86623.6796875,0.0,2666.834716796875,1.0,278.1499938964844,283.3298034667969,301.1335144042969,306.7989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464628458023071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14541.615234375,0.0,1953.861083984375,1895.4371337890625,0.0,2902.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.8438949584960938,0.385936975479126,0.3496226370334625,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.9613224864006042,0.5612783432006836,0.5326564311981201,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.907828450202942,0.4820879697799682,0.3379344940185547,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.8532293438911438,0.3998024463653564,0.3810038268566131,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.6490574479103088,0.1726724058389663,0.7931632995605469,285.494873046875,284.95001220703125,305.3500061035156,298.1294860839844,301.1411437988281,297.3046569824219,285.4954528808594,1.0,0.5953145027160645,0.9569702744483948,0.9569702744483948,1.0,1.0,-3.193654060363769,1.5179516077041626,1.6757025718688965,0.545839250087738,1.0,1.0,0.0,153.31312561035156,164.0,86708.796875,0.0,2687.982421875,1.0,278.1499938964844,283.3348999023437,301.1319580078125,306.80279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466918468475342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14557.662109375,0.0,1953.861083984375,1895.4371337890625,0.0,2904.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8417434692382812,0.3860634863376617,0.3498007953166961,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.9586360454559326,0.5615298748016357,0.5329495668411255,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.906453013420105,0.4841503500938415,0.339413046836853,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.8512793183326721,0.4003360271453857,0.3815753757953644,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.6475586295127869,0.1728745102882385,0.7943949103355408,285.5018615722656,284.95001220703125,305.3481140136719,298.1279602050781,301.1400756835937,297.30450439453125,285.5024108886719,1.0,0.5970408320426941,0.9549519419670104,0.9549519419670104,1.0,1.0,-3.198658943176269,1.5202840566635132,1.6783747673034668,0.5466842651367188,1.0,1.0,0.0,155.20388793945312,164.0,86791.4765625,0.0,2708.363525390625,1.0,278.1499938964844,283.3398742675781,301.130615234375,306.8070068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469628095626831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14573.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.8397528529167175,0.3861863911151886,0.3499728739261627,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9561137557029724,0.5617897510528564,0.533252477645874,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.9052719473838806,0.4862122237682342,0.3408890664577484,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.8494910597801208,0.4008637070655823,0.3821380734443664,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.6461841464042664,0.1730744242668151,0.795600175857544,285.5084533691406,284.95001220703125,305.3446655273437,298.1251525878906,301.1382751464844,297.3044128417969,285.50897216796875,1.0,0.5987092852592468,0.9529336094856262,0.9529336094856262,1.0,1.0,-3.203618288040161,1.5225921869277954,1.6810262203216553,0.5475211143493652,1.0,1.0,0.0,157.0060577392578,167.0,86868.046875,0.0,2728.229248046875,1.0,278.1499938964844,283.344482421875,301.1282958984375,306.8104858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473012447357178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14587.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8378933668136597,0.38630411028862,0.350138247013092,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9537263512611388,0.5620512962341309,0.5335580110549927,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.9042479991912842,0.4882725179195404,0.3423621952533722,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8478347659111023,0.4013842940330505,0.3826915919780731,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.6449112892150879,0.1732716858386993,0.7967807054519653,285.5145568847656,284.95001220703125,305.3397216796875,298.1211853027344,301.1357421875,297.3042907714844,285.5150451660156,1.0,0.6003272533416748,0.950915277004242,0.950915277004242,1.0,1.0,-3.2085235118865967,1.52487051486969,1.6836529970169067,0.548346757888794,1.0,1.0,0.0,158.73460388183594,167.0,86938.4921875,0.0,2747.638916015625,1.0,278.1499938964844,283.3487548828125,301.124755859375,306.8124389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476806282997131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14599.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.5517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.8361237645149231,0.3864162564277649,0.3502973318099975,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.9514250159263612,0.5623085498809814,0.5338601469993591,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.9033302664756776,0.4903302788734436,0.3438325822353363,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.8462689518928528,0.4018978178501129,0.3832370042800903,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.6437085866928101,0.1734662801027298,0.7979415059089661,285.520263671875,284.95001220703125,305.33331298828125,298.1160888671875,301.1324768066406,297.3041381835937,285.52069091796875,1.0,0.6019099354743958,0.9488969445228576,0.9488969445228576,1.0,1.0,-3.213375329971313,1.5271196365356443,1.6862555742263794,0.5491609573364258,1.0,1.0,0.0,160.4169158935547,170.0,87003.2734375,0.0,2766.741943359375,1.0,278.1499938964844,283.3526611328125,301.1200256347656,306.8128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480947613716125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14610.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8344283103942871,0.3865216672420501,0.3504493236541748,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.9491941332817078,0.5625578165054321,0.534155011177063,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.9024991393089294,0.4923847317695617,0.3452997207641601,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8447778820991516,0.4024030268192291,0.3837734460830688,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.6425638198852539,0.1736575812101364,0.7990816235542297,285.5254821777344,284.95001220703125,305.32550048828125,298.10986328125,301.1285095214844,297.3039245605469,285.5259094238281,1.0,0.6034607291221619,0.9468786120414734,0.9468786120414734,1.0,1.0,-3.2181639671325684,1.5293347835540771,1.6888291835784912,0.549961268901825,1.0,1.0,0.0,162.0609588623047,170.0,87062.3359375,0.0,2785.5595703125,1.0,278.1499938964844,283.3562316894531,301.11407470703125,306.81158447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485314846038818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14619.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.832788348197937,0.3866201043128967,0.3505944311618805,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.947012722492218,0.562796950340271,0.5344405770301819,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.9017260670661926,0.4944352209568023,0.3467636704444885,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8433428406715393,0.4028997123241424,0.3843011558055877,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.6414628624916077,0.173845425248146,0.8002023696899414,285.5303039550781,284.95001220703125,305.3163146972656,298.10260009765625,301.12384033203125,297.3037109375,285.5307006835937,1.0,0.604986310005188,0.944832444190979,0.944832444190979,1.0,1.0,-3.2228894233703613,1.5315139293670654,1.6913753747940063,0.5507451891899109,1.0,1.0,0.0,163.6789093017578,173.0,87115.921875,0.0,2804.156005859375,1.0,278.1499938964844,283.3594665527344,301.1070556640625,306.8088073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489909172058105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14626.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2925.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8311917185783386,0.3867113888263702,0.350732684135437,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.9448679089546204,0.5630247592926025,0.5347155332565308,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.9009957909584044,0.4964814782142639,0.3482242226600647,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8419519066810608,0.4033876955509186,0.3848202526569366,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.6403963565826416,0.1740296483039856,0.8013043999671936,285.53472900390625,284.95001220703125,305.30584716796875,298.0943298339844,301.1185302734375,297.30340576171875,285.5350952148437,1.0,0.6064908504486084,0.9427862763404846,0.9427862763404846,1.0,1.0,-3.227550506591797,1.5336583852767944,1.6938921213150024,0.5515137314796448,1.0,1.0,0.0,165.27842712402344,173.0,87164.21875,0.0,2822.5693359375,1.0,278.1499938964844,283.3623962402344,301.0989990234375,306.8045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494715690612793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14632.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.8296295404434204,0.3867951333522796,0.3508639335632324,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.9427510499954224,0.5632399916648865,0.5349788665771484,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.9002990126609802,0.4985227882862091,0.3496812283992767,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.8405963778495789,0.4038664698600769,0.385330468416214,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.6393576860427856,0.1742099523544311,0.8023874163627625,285.5387268066406,284.95001220703125,305.2940979003906,298.0850830078125,301.1125793457031,297.3030700683594,285.5390625,1.0,0.6079769730567932,0.9407400488853456,0.9407400488853456,1.0,1.0,-3.232144832611084,1.5357671976089478,1.6963776350021362,0.5522658824920654,1.0,1.0,0.0,166.86483764648438,176.0,87207.375,0.0,2840.821533203125,1.0,278.1499938964844,283.3650207519531,301.0899658203125,306.7989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499709963798523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14637.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8280969262123108,0.386870801448822,0.350987821817398,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.940658688545227,0.5634416341781616,0.5352294445037842,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.8996312618255615,0.5005589723587036,0.3511344194412231,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.839271605014801,0.4043354988098144,0.3858312964439392,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.6383432149887085,0.17438605427742,0.8034504055976868,285.5423583984375,284.95001220703125,305.2811584472656,298.0749206542969,301.10601806640625,297.3027038574219,285.5426330566406,1.0,0.6094452738761902,0.9386938810348512,0.9386938810348512,1.0,1.0,-3.23666787147522,1.537838101387024,1.6988298892974854,0.5530002117156982,1.0,1.0,0.0,168.44015502929688,176.0,87245.421875,0.0,2858.9130859375,1.0,278.1499938964844,283.3673400878906,301.0799865722656,306.7919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504851460456848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14640.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.8265869617462158,0.3869384825229645,0.3511044979095459,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9385844469070436,0.5636294484138489,0.5354672074317932,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8989853858947754,0.5025894045829773,0.3525836765766144,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.8379712700843811,0.4047947525978088,0.386322945356369,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.637347936630249,0.1745578646659851,0.80449378490448,285.54559326171875,284.95001220703125,305.26708984375,298.0638732910156,301.098876953125,297.30224609375,285.5458374023437,1.0,0.6108983755111694,0.9366477131843568,0.9366477131843568,1.0,1.0,-3.2411205768585205,1.5398715734481812,1.7012490034103394,0.5537160634994507,1.0,1.0,0.0,170.00881958007812,179.0,87278.6328125,0.0,2876.86767578125,1.0,278.1499938964844,283.3693542480469,301.069091796875,306.78375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510163426399231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14641.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.8250965476036072,0.3869974911212921,0.3512133657932281,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.936527132987976,0.5638020634651184,0.5356908440589905,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484313964844,0.898358941078186,0.5046137571334839,0.3540286123752594,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.8366924524307251,0.4052434265613556,0.3868045806884765,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.6363697648048401,0.1747249960899353,0.8055158853530884,285.5484313964844,284.95001220703125,305.2519226074219,298.052001953125,301.0911560058594,297.3017578125,285.5486755371094,1.0,0.6123358607292175,0.9345794916152954,0.9345794916152954,1.0,1.0,-3.2454965114593506,1.541862964630127,1.7036336660385132,0.5544101595878601,1.0,1.0,0.0,171.57156372070312,179.0,87306.953125,0.0,2894.675048828125,1.0,278.1499938964844,283.37109375,301.057373046875,306.7742614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515591025352478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14641.7744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.8759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.8236215710639954,0.3870484232902527,0.3513150811195373,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.9344842433929444,0.5639604926109314,0.5359013080596924,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8977480530738831,0.5066319704055786,0.3554694056510925,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.8354318737983704,0.4056822061538696,0.3872770071029663,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.6354060173034668,0.1748877316713333,0.8065184354782104,285.5509338378906,284.95001220703125,305.2356872558594,298.0393371582031,301.0829162597656,297.3012390136719,285.5511169433594,1.0,0.6137599945068359,0.9325112104415894,0.9325112104415894,1.0,1.0,-3.2498013973236084,1.5438165664672852,1.7059848308563232,0.5550841689109802,1.0,1.0,0.0,173.13113403320312,182.0,87330.7734375,0.0,2912.360107421875,1.0,278.1499938964844,283.3725280761719,301.0448608398437,306.7636413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521180748939514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14640.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.113037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8221593499183655,0.3870905339717865,0.3514089584350586,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.93245530128479,0.5641033053398132,0.5360972881317139,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.8971508741378784,0.5086435079574585,0.3569055199623108,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8341872692108154,0.4061102271080017,0.3877393901348114,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6344549059867859,0.1750456392765045,0.8074995875358582,285.5530700683594,284.95001220703125,305.2184753417969,298.02593994140625,301.0741577148437,297.3006286621094,285.55322265625,1.0,0.6151701807975769,0.930442988872528,0.930442988872528,1.0,1.0,-3.2540283203125,1.5457292795181274,1.708299160003662,0.5557364821434021,1.0,1.0,0.0,174.68789672851562,182.0,87350.046875,0.0,2929.908935546875,1.0,278.1499938964844,283.37371826171875,301.0315856933594,306.7518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526873588562012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14638.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8207073211669922,0.3871242105960846,0.3514954447746277,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.9304399490356444,0.5642310976982117,0.5362793803215027,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.8965653777122498,0.5106481313705444,0.3583370447158813,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8329567313194275,0.4065278470516205,0.3881921470165252,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.6335150003433228,0.1751989126205444,0.8084603548049927,285.5548400878906,284.95001220703125,305.2003479003906,298.0118408203125,301.06494140625,297.29998779296875,285.55499267578125,1.0,0.6165675520896912,0.9283747673034668,0.9283747673034668,1.0,1.0,-3.258180618286133,1.5476025342941284,1.7105780839920044,0.5563668608665466,1.0,1.0,0.0,176.24317932128906,185.0,87365.09375,0.0,2947.333740234375,1.0,278.1499938964844,283.3746643066406,301.0176086425781,306.7391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853269636631012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14634.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8192635178565979,0.3871489763259887,0.351574033498764,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.9284389019012452,0.5643430352210999,0.536446750164032,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.895990788936615,0.5126458406448364,0.3597637414932251,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8317390084266663,0.4069345593452453,0.3886347115039825,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.6325852870941162,0.1753472834825515,0.8093995451927185,285.5563049316406,284.95001220703125,305.1813049316406,297.9970703125,301.05523681640625,297.29931640625,285.5564270019531,1.0,0.6179515719413757,0.9263065457344056,0.9263065457344056,1.0,1.0,-3.262253761291504,1.5494344234466553,1.7128193378448486,0.5569741725921631,1.0,1.0,0.0,177.79693603515625,185.0,87375.8984375,0.0,2964.623779296875,1.0,278.1499938964844,283.3753356933594,301.0029296875,306.7253723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538597822189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14630.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.8178255558013916,0.3871645927429199,0.3516445755958557,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9264522194862366,0.5644385814666748,0.5365989208221436,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8954257369041443,0.5146358609199524,0.3611852824687958,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.8305323719978333,0.4073299765586853,0.3890668153762817,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.6316643953323364,0.175490602850914,0.8103165030479431,285.55743408203125,284.95001220703125,305.16143798828125,297.9817199707031,301.04510498046875,297.298583984375,285.5575561523437,1.0,0.6193223595619202,0.9242190718650818,0.9242190718650818,1.0,1.0,-3.2662453651428223,1.5512220859527588,1.7150232791900637,0.5575554966926575,1.0,1.0,0.0,179.34971618652344,188.0,87382.640625,0.0,2981.77490234375,1.0,278.1499938964844,283.3757629394531,300.9876403808594,306.71063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544578552246094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14624.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8163918852806091,0.3871715664863586,0.3517074882984161,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.9244815111160278,0.5645185112953186,0.5367366671562195,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8948694467544556,0.5166186094284058,0.3626017570495605,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8293361663818359,0.407714694738388,0.3894889652729034,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.6307517290115356,0.175629124045372,0.8112125396728516,285.55828857421875,284.95001220703125,305.1407775878906,297.9657897949219,301.0345764160156,297.2978210449219,285.558349609375,1.0,0.6206806302070618,0.9221316576004028,0.9221316576004028,1.0,1.0,-3.2701594829559326,1.5529690980911257,1.717190504074097,0.5581126809120178,1.0,1.0,0.0,180.90200805664065,188.0,87385.5859375,0.0,2998.796630859375,1.0,278.1499938964844,283.3759765625,300.9718017578125,306.6950378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855065107345581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14617.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8149609565734863,0.3871701955795288,0.3517630696296692,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.9225285053253174,0.5645833611488342,0.536860466003418,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8943215608596802,0.518593966960907,0.3640133142471313,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.828149676322937,0.4080890715122223,0.3899015486240387,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.6298468708992004,0.1757630407810211,0.8120884299278259,285.558837890625,284.95001220703125,305.119384765625,297.9493103027344,301.023681640625,297.2969970703125,285.55889892578125,1.0,0.6220269203186035,0.920044243335724,0.920044243335724,1.0,1.0,-3.273998975753784,1.5546767711639404,1.7193222045898438,0.5586459040641785,1.0,1.0,0.0,182.4539794921875,191.0,87384.9375,0.0,3015.6943359375,1.0,278.1499938964844,283.3759460449219,300.9554443359375,306.6786499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556804060935974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14609.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2988.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.813530445098877,0.3871594965457916,0.3518104553222656,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.9205937385559082,0.5646315217018127,0.5369686484336853,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.8937811851501465,0.5205613374710083,0.365419328212738,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.8269713521003723,0.4084519445896148,0.3903034329414367,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.6289485692977905,0.1758918315172195,0.8129417896270752,285.55908203125,284.95001220703125,305.0973205566406,297.932373046875,301.0124206542969,297.2961730957031,285.5591125488281,1.0,0.6233600378036499,0.9179567694664,0.9179567694664,1.0,1.0,-3.277754783630371,1.5563408136367798,1.7214139699935913,0.5591530203819275,1.0,1.0,0.0,184.00543212890625,191.0,87380.6796875,0.0,3032.446533203125,1.0,278.1499938964844,283.375732421875,300.93853759765625,306.66143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562988638877869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14601.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.812099277973175,0.3871405124664306,0.3518505394458771,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.9186798930168152,0.5646646022796631,0.5370628833770752,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.8932483792304993,0.5225211977958679,0.3668202757835388,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.8258011341094971,0.4088044762611389,0.390695720911026,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.6280567049980164,0.1760160326957702,0.8137751817703247,285.55908203125,284.95001220703125,305.0746154785156,297.9150085449219,301.0008544921875,297.2952880859375,285.55908203125,1.0,0.6246814131736755,0.9158693552017212,0.9158693552017212,1.0,1.0,-3.281435966491699,1.5579657554626465,1.7234703302383425,0.55963534116745,1.0,1.0,0.0,185.5567169189453,194.0,87373.1953125,0.0,3049.072265625,1.0,278.1499938964844,283.37530517578125,300.9212341308594,306.6435852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569234013557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14591.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8106650710105896,0.3871122300624847,0.3518823981285095,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.9167877435684204,0.5646807551383972,0.5371413826942444,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8927222490310669,0.5244726538658142,0.368215411901474,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.8246374726295471,0.4091454446315765,0.3910772204399109,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.6271701455116272,0.1761351227760315,0.8145860433578491,285.5588073730469,284.95001220703125,305.0513610839844,297.8972473144531,300.98895263671875,297.2943725585937,285.5588073730469,1.0,0.6259896159172058,0.9137685894966124,0.9137685894966124,1.0,1.0,-3.285033226013184,1.5595455169677734,1.7254877090454102,0.560089647769928,1.0,1.0,0.0,187.1075134277344,194.0,87362.40625,0.0,3065.548095703125,1.0,278.1499938964844,283.3746643066406,300.90350341796875,306.625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575491309165955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14581.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.021240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8092268705368042,0.3870759308338165,0.3519071936607361,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.9149206280708312,0.5646823048591614,0.5372062921524048,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.892203152179718,0.5264165997505188,0.3696054816246032,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8234805464744568,0.4094763398170471,0.3914493918418884,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.6262889504432678,0.1762497723102569,0.8153775334358215,285.55828857421875,284.95001220703125,305.0275573730469,297.879150390625,300.976806640625,297.2934265136719,285.5582580566406,1.0,0.6272863149642944,0.9116678833961488,0.9116678833961488,1.0,1.0,-3.288557529449463,1.5610867738723757,1.7274707555770874,0.5605192184448242,1.0,1.0,0.0,188.65823364257807,197.0,87348.7890625,0.0,3081.89892578125,1.0,278.1499938964844,283.3739013671875,300.88543701171875,306.6058959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858178973197937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14570.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.92724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8077821731567383,0.3870304524898529,0.3519238531589508,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.9130792617797852,0.5646671056747437,0.5372555255889893,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.8916901350021362,0.5283519625663757,0.370989590883255,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8223288059234619,0.409795731306076,0.391810804605484,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.625411868095398,0.1763594001531601,0.8161469101905823,285.5575561523437,284.95001220703125,305.0032958984375,297.8607482910156,300.9643859863281,297.29248046875,285.5574951171875,1.0,0.6285700798034668,0.90956711769104,0.90956711769104,1.0,1.0,-3.291998147964477,1.5625841617584229,1.729413986206055,0.5609216690063477,1.0,1.0,0.0,190.2084350585937,197.0,87332.2421875,0.0,3098.097412109375,1.0,278.1499938964844,283.3729248046875,300.8670349121094,306.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858808159828186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14558.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8063300251960754,0.386976957321167,0.3519334197044372,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.911267340183258,0.5646371841430664,0.5372911095619202,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.8911837935447693,0.5302795767784119,0.3723684549331665,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566101074219,0.8211824297904968,0.4101050496101379,0.3921628296375274,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.6245391368865967,0.176464632153511,0.816896915435791,285.5565795898437,284.95001220703125,304.9786376953125,297.84210205078125,300.9517822265625,297.2914733886719,285.5565490722656,1.0,0.6298424005508423,0.9074664115905762,0.9074664115905762,1.0,1.0,-3.295365810394287,1.5640429258346558,1.7313227653503418,0.5612991452217102,1.0,1.0,0.0,191.7583923339844,200.0,87313.1796875,0.0,3114.16650390625,1.0,278.1499938964844,283.3717956542969,300.848388671875,306.5660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594384789466858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14546.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
