time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.8048701882362366,0.386914849281311,0.3519353866577148,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.9094862937927246,0.5645915269851685,0.5373119711875916,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8906834125518799,0.5321990251541138,0.3737415671348572,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.820040225982666,0.4104035198688507,0.3925047218799591,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.6236698031425476,0.1765651553869247,0.8176262378692627,285.555419921875,284.95001220703125,304.9535827636719,297.8232116699219,300.93896484375,297.2904663085937,285.55535888671875,1.0,0.631102442741394,0.9053656458854676,0.9053656458854676,1.0,1.0,-3.298654556274414,1.565460205078125,1.733194351196289,0.5616506934165955,1.0,1.0,0.0,193.307861328125,200.0,87291.625,0.0,3130.0908203125,1.0,278.1499938964844,283.3705139160156,300.8294982910156,306.54547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600667119026184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14533.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8034155964851379,0.3868438303470611,0.3519294261932373,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.9077383875846864,0.5645293593406677,0.5373173952102661,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8901888728141785,0.5341094732284546,0.3751086890697479,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8189011812210083,0.4106906950473785,0.3928360641002655,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541381835937,0.6228030323982239,0.1766608208417892,0.8183340430259705,285.5540771484375,284.95001220703125,304.92822265625,297.8041687011719,300.9259948730469,297.2894592285156,285.5539855957031,1.0,0.6323497295379639,0.9032493233680724,0.9032493233680724,1.0,1.0,-3.301861524581909,1.5668326616287231,1.7350287437438965,0.5619743466377258,1.0,1.0,0.0,194.8566436767578,203.0,87267.6953125,0.0,3145.861083984375,1.0,278.1499938964844,283.3691101074219,300.8104553222656,306.52447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606916666030884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14520.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.801969587802887,0.3867649435997009,0.351916491985321,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.90602707862854,0.5644526481628418,0.5373092293739319,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.8897002339363098,0.5360121726989746,0.3764702677726745,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.8177652955055237,0.4109678268432617,0.3931580185890198,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.6219388842582703,0.1767522096633911,0.8190230131149292,285.55255126953125,284.95001220703125,304.902587890625,297.7850036621094,300.912841796875,297.2884216308594,285.55242919921875,1.0,0.6335856318473816,0.9011329412460328,0.9011329412460328,1.0,1.0,-3.3049957752227783,1.5681662559509275,1.7368295192718506,0.5622736215591431,1.0,1.0,0.0,196.405029296875,203.0,87241.765625,0.0,3161.49755859375,1.0,278.1499938964844,283.3675842285156,300.791259765625,306.50323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613139986991882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14506.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8005325198173523,0.3866785764694214,0.3518968820571899,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.9043554067611694,0.5643620491027832,0.5372880101203918,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8892178535461426,0.5379071235656738,0.3778266310691833,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8166323304176331,0.4112354516983032,0.3934710621833801,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.6210770606994629,0.1768395453691482,0.8196940422058105,285.5508728027344,284.95001220703125,304.8767395019531,297.7657775878906,300.8996276855469,297.287353515625,285.5507507324219,1.0,0.6348106861114502,0.8990166187286377,0.8990166187286377,1.0,1.0,-3.308060884475708,1.5694626569747925,1.738598346710205,0.5625496506690979,1.0,1.0,0.0,197.9530029296875,206.0,87214.0703125,0.0,3177.0068359375,1.0,278.1499938964844,283.3659362792969,300.77197265625,306.48175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619325757026672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14492.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.13134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7991039156913757,0.3865840137004852,0.3518700301647186,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.9027255177497864,0.5642562508583069,0.5372526049613953,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.8887411952018738,0.5397939085960388,0.3791772127151489,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.8155009150505066,0.4114926159381866,0.3937742710113525,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.6202165484428406,0.1769224852323532,0.8203455209732056,285.5490417480469,284.95001220703125,304.8507385253906,297.7464904785156,300.88629150390625,297.2862854003906,285.5489196777344,1.0,0.6360239386558533,0.8969002366065979,0.8969002366065979,1.0,1.0,-3.3110504150390625,1.5707184076309204,1.7403321266174316,0.5628015995025635,1.0,1.0,0.0,199.50018310546875,206.0,87184.6171875,0.0,3192.37109375,1.0,278.1499938964844,283.3641967773437,300.7526550292969,306.4600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625442385673523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14477.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.7976844906806946,0.3864821195602417,0.3518365919589996,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.9011210203170776,0.5641366839408875,0.5372042059898376,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8882705569267273,0.5416728854179382,0.3805225193500519,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.8143709301948547,0.4117403030395508,0.3940685987472534,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.6193572282791138,0.1770014464855194,0.8209794163703918,285.5470886230469,284.95001220703125,304.8246459960937,297.72723388671875,300.8728942871094,297.28521728515625,285.54693603515625,1.0,0.6372262835502625,0.8947839140892029,0.8947839140892029,1.0,1.0,-3.313971519470215,1.571936845779419,1.742034673690796,0.5630314946174622,1.0,1.0,0.0,201.04676818847656,209.0,87153.7578125,0.0,3207.605224609375,1.0,278.1499938964844,283.3623352050781,300.7333068847656,306.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631497025489807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14463.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.7962738871574402,0.386372447013855,0.3517962098121643,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8995251655578613,0.5640025734901428,0.5371421575546265,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8878056406974792,0.5435438752174377,0.3818621337413788,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.8132413029670715,0.4119779765605926,0.3943535089492798,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.6184983253479004,0.1770762801170349,0.8215948343276978,285.5450134277344,284.95001220703125,304.7984924316406,297.7080078125,300.8594665527344,297.2841491699219,285.5448608398437,1.0,0.6384173035621643,0.8926661014556885,0.8926661014556885,1.0,1.0,-3.3168201446533203,1.5731158256530762,1.743704319000244,0.5632390379905701,1.0,1.0,0.0,202.5924835205078,209.0,87121.5625,0.0,3222.69873046875,1.0,278.1499938964844,283.3604431152344,300.7140197753906,306.41632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637466430664062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14448.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.7948728203773499,0.3862557113170624,0.3517495095729828,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.8979385495185852,0.5638551712036133,0.5370675921440125,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.8873467445373535,0.5454071164131165,0.3831965029239654,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.8121117949485779,0.4122064709663391,0.3946297764778137,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.6176396608352661,0.1771473437547683,0.822193443775177,285.5428161621094,284.95001220703125,304.7723388671875,297.6888732910156,300.84600830078125,297.2830505371094,285.5426940917969,1.0,0.6395977735519409,0.8905482292175293,0.8905482292175293,1.0,1.0,-3.3196024894714355,1.5742582082748413,1.7453442811965942,0.5634262561798096,1.0,1.0,0.0,204.137435913086,212.0,87088.3515625,0.0,3237.6640625,1.0,278.1499938964844,283.35845947265625,300.69482421875,306.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643350005149841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14432.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7934809923171997,0.3861316442489624,0.3516962230205536,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8963609933853149,0.5636937618255615,0.5369798541069031,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8868936896324158,0.5472626090049744,0.384525328874588,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.8109814524650574,0.4124253988265991,0.3948969841003418,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.6167804002761841,0.177214503288269,0.8227745890617371,285.5405578613281,284.95001220703125,304.7462158203125,297.669921875,300.83258056640625,297.281982421875,285.5404357910156,1.0,0.6407672762870789,0.8884304165840149,0.8884304165840149,1.0,1.0,-3.3223159313201904,1.5753625631332395,1.746953368186951,0.5635932683944702,1.0,1.0,0.0,205.6814117431641,212.0,87054.1953125,0.0,3252.49267578125,1.0,278.1499938964844,283.3564147949219,300.6757507324219,306.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649125695228577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14417.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.792099118232727,0.3860009610652923,0.3516369760036468,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8947932124137878,0.5635198354721069,0.5368801951408386,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.8864466547966003,0.5491107106208801,0.3858490884304046,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.8098500370979309,0.4126356244087219,0.3951559662818908,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6159204244613647,0.1772781908512115,0.823340117931366,285.5382385253906,284.95001220703125,304.72021484375,297.651123046875,300.8192138671875,297.2809143066406,285.5380859375,1.0,0.6419267058372498,0.8863126039505005,0.8863126039505005,1.0,1.0,-3.3249666690826416,1.5764317512512207,1.7485350370407104,0.5637422800064087,1.0,1.0,0.0,207.2245178222656,215.0,87019.4296875,0.0,3267.198974609375,1.0,278.1499938964844,283.3543395996094,300.6568298339844,306.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654794692993164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14402.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.403076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.790726900100708,0.3858631253242492,0.3515713214874267,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.89323490858078,0.563332200050354,0.5367676615715027,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.8860055208206177,0.5509511232376099,0.387167364358902,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.8087162971496582,0.412836492061615,0.3954060673713684,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.6150587797164917,0.1773381680250167,0.8238887786865234,285.5358581542969,284.95001220703125,304.6943664550781,297.632568359375,300.8058776855469,297.27984619140625,285.53570556640625,1.0,0.6430754065513611,0.8841947913169861,0.8841947913169861,1.0,1.0,-3.327550172805786,1.577463150024414,1.750087022781372,0.5638728737831116,1.0,1.0,0.0,208.7664031982422,215.0,86984.1015625,0.0,3281.768310546875,1.0,278.1499938964844,283.35223388671875,300.6381530761719,306.32916259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660334944725037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14387.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.7893645763397217,0.3857186436653137,0.3514996469020843,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.8916863799095154,0.5631316900253296,0.5366429090499878,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.8855703473091125,0.5527839064598083,0.388480395078659,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.8075798153877258,0.4130284190177917,0.3956477344036102,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.6141951680183411,0.1773946583271026,0.8244218230247498,285.533447265625,284.95001220703125,304.668701171875,297.6142578125,300.79266357421875,297.2787780761719,285.5332946777344,1.0,0.644213855266571,0.8820635676383972,0.8820635676383972,1.0,1.0,-3.3300700187683105,1.578456997871399,1.7516130208969116,0.5639852285385132,1.0,1.0,0.0,210.3071136474609,218.0,86948.46875,0.0,3296.208984375,1.0,278.1499938964844,283.35009765625,300.6197509765625,306.30780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665746450424194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14372.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.677490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7880125045776367,0.3855679929256439,0.3514224290847778,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8901479840278625,0.5629189014434814,0.536506712436676,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.885140597820282,0.5546072721481323,0.389787882566452,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.8064399361610413,0.4132121205329895,0.3958815932273865,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.6133290529251099,0.1774479895830154,0.8249406218528748,285.531005859375,284.95001220703125,304.643310546875,297.5963134765625,300.779541015625,297.2777099609375,285.53082275390625,1.0,0.6453426480293274,0.8799323439598083,0.8799323439598083,1.0,1.0,-3.33253026008606,1.579416275024414,1.7531139850616455,0.5640822052955627,1.0,1.0,0.0,211.846923828125,218.0,86912.75,0.0,3310.530029296875,1.0,278.1499938964844,283.34796142578125,300.6016540527344,306.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671008944511414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14357.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.7866686582565308,0.3854109048843384,0.3513397574424743,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.8886167407035828,0.5626910924911499,0.5363579988479614,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.8847078680992126,0.5564002394676208,0.3910819590091705,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.8052941560745239,0.4133874177932739,0.3961078226566314,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.6124584078788757,0.1774981319904327,0.8254458904266357,285.5285339355469,284.95001220703125,304.61822509765625,297.5787048339844,300.7665100097656,297.27655029296875,285.5283508300781,1.0,0.6464614868164062,0.8778011798858643,0.8778011798858643,1.0,1.0,-3.3349204063415527,1.5803358554840088,1.7545846700668335,0.5641630291938782,1.0,1.0,0.0,213.3877716064453,221.0,86876.9921875,0.0,3324.71826171875,1.0,278.1499938964844,283.3458251953125,300.5838928222656,306.26593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867611289024353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14342.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7853301167488098,0.3852473199367523,0.3512517809867859,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.887088418006897,0.5624463558197021,0.5361951589584351,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.8842595219612122,0.5581473112106323,0.3923504948616028,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.8041468858718872,0.4135546088218689,0.3963268399238586,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.6115802526473999,0.1775449365377426,0.8259384036064148,285.5260009765625,284.95001220703125,304.593505859375,297.5614929199219,300.7535095214844,297.2751770019531,285.5258483886719,1.0,0.6475697755813599,0.8756699562072754,0.8756699562072754,1.0,1.0,-3.337224006652832,1.5812071561813354,1.7560168504714966,0.5642251968383789,1.0,1.0,0.0,214.9325561523437,221.0,86841.0390625,0.0,3338.7509765625,1.0,278.1499938964844,283.3436889648437,300.5665283203125,306.2455139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681033253669739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14328.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.7839962840080261,0.3850768208503723,0.3511579632759094,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8855617046356201,0.5621848106384277,0.5360164046287537,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8837918043136597,0.559855580329895,0.3935890197753906,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.803000807762146,0.4137133061885834,0.3965381681919098,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.6106938123703003,0.177587941288948,0.8264159560203552,285.5234375,284.95001220703125,304.5691833496094,297.5447692871094,300.7406311035156,297.2736511230469,285.5232849121094,1.0,0.6486659646034241,0.8735387325286865,0.8735387325286865,1.0,1.0,-3.339428186416626,1.5820239782333374,1.7574042081832886,0.564266562461853,1.0,1.0,0.0,216.4812164306641,224.0,86804.8828125,0.0,3352.59716796875,1.0,278.1499938964844,283.3415222167969,300.5495910644531,306.2255249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685770630836487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14313.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.46240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7826694250106812,0.3848993480205536,0.3510578274726867,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.8840398788452148,0.5619078874588013,0.5358219742774963,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.8833132982254028,0.5615398287773132,0.394804447889328,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8018582463264465,0.4138631820678711,0.3967411816120147,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6098056435585022,0.1776268929243087,0.8268759846687317,285.5208435058594,284.95001220703125,304.5453491210937,297.52850341796875,300.7279357910156,297.2720642089844,285.52069091796875,1.0,0.6497493982315063,0.8714090585708618,0.8714090585708618,1.0,1.0,-3.3415377140045166,1.582788586616516,1.758749008178711,0.5642882585525513,1.0,1.0,0.0,218.03086853027344,224.0,86768.7265625,0.0,3366.25048828125,1.0,278.1499938964844,283.33935546875,300.5331420898437,306.2059936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690312504768372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14299.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.7813534736633301,0.3847161531448364,0.3509523272514343,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.88252854347229,0.5616192817687988,0.5356156826019287,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8828369379043579,0.5632129311561584,0.3960092067718506,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.800723135471344,0.4140055775642395,0.3969369828701019,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.6089197397232056,0.1776624470949173,0.8273202180862427,285.5182800292969,284.95001220703125,304.52203369140625,297.5128173828125,300.7154846191406,297.2705078125,285.51812744140625,1.0,0.6508219242095947,0.8692793250083923,0.8692793250083923,1.0,1.0,-3.343579053878784,1.583513855934143,1.7600651979446411,0.564295768737793,1.0,1.0,0.0,219.5787048339844,227.0,86733.2109375,0.0,3379.753662109375,1.0,278.1499938964844,283.3372497558594,300.5172424316406,306.18701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694634437561035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14285.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.77734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7800492644309998,0.3845271468162536,0.3508413434028625,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.8810290694236755,0.5613190531730652,0.5353977084159851,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.8823661208152771,0.564877450466156,0.3972061276435852,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7995962500572205,0.4141402244567871,0.3971251249313354,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.6080369353294373,0.1776946485042572,0.82774817943573,285.5157775878906,284.95001220703125,304.499267578125,297.4976806640625,300.70330810546875,297.2689819335937,285.5155944824219,1.0,0.6518833637237549,0.8671495914459229,0.8671495914459229,1.0,1.0,-3.345555067062378,1.5842008590698242,1.7613542079925537,0.564289927482605,1.0,1.0,0.0,221.12342834472656,227.0,86698.5546875,0.0,3393.10498046875,1.0,278.1499938964844,283.3351745605469,300.5019226074219,306.16864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698739409446716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14272.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7787581086158752,0.3843336105346679,0.3507259786128998,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.8795433044433594,0.5610098242759705,0.5351706743240356,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.881903886795044,0.5665364861488342,0.3983987271785736,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.798478901386261,0.4142683744430542,0.3973069190979004,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.607158362865448,0.1777242869138717,0.8281634449958801,285.5133361816406,284.95001220703125,304.4771423339844,297.48321533203125,300.69146728515625,297.2675476074219,285.5131530761719,1.0,0.6529355645179749,0.8650198578834534,0.8650198578834534,1.0,1.0,-3.3474819660186768,1.58485746383667,1.7626246213912964,0.5642741918563843,1.0,1.0,0.0,222.6650238037109,230.0,86665.234375,0.0,3406.34033203125,1.0,278.1499938964844,283.3331604003906,300.4871826171875,306.15093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702605962753296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14259.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.7774801254272461,0.3841354250907898,0.3506061732769012,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.8780714273452759,0.5606913566589355,0.5349344611167908,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.8814505338668823,0.5681903958320618,0.3995872437953949,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7973710894584656,0.4143897891044616,0.3974820375442505,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.6062843203544617,0.1777514070272445,0.8285660743713379,285.510986328125,284.95001220703125,304.4556579589844,297.4693908691406,300.679931640625,297.2661437988281,285.5108337402344,1.0,0.6539784669876099,0.8628901243209839,0.8628901243209839,1.0,1.0,-3.3493595123291016,1.585483193397522,1.7638763189315796,0.5642486810684204,1.0,1.0,0.0,224.2030029296875,230.0,86633.40625,0.0,3419.45556640625,1.0,278.1499938964844,283.33123779296875,300.47314453125,306.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706241250038147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14247.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7762154936790466,0.3839333653450012,0.3504825830459595,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8766137957572937,0.5603649616241455,0.5346903800964355,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8810063600540161,0.569839596748352,0.4007724523544311,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.7962730526924133,0.4145053029060364,0.397651344537735,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.6054153442382812,0.1777765601873397,0.8289587497711182,285.5087585449219,284.95001220703125,304.4349365234375,297.456298828125,300.6687927246094,297.2648010253906,285.50860595703125,1.0,0.6550132632255554,0.860758900642395,0.860758900642395,1.0,1.0,-3.351195812225342,1.586082100868225,1.7651138305664062,0.564214825630188,1.0,1.0,0.0,225.73779296875,233.0,86603.4140625,0.0,3432.471923828125,1.0,278.1499938964844,283.3294372558594,300.4598083496094,306.117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709628582000732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14235.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.842529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.7749642729759216,0.3837279379367828,0.350355714559555,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.8751705288887024,0.5600314140319824,0.5344391465187073,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.8805710673332214,0.5714847445487976,0.4019545018672943,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.795184850692749,0.4146153926849365,0.3978152275085449,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.6045517325401306,0.177800104022026,0.8293429613113403,285.5066833496094,284.95001220703125,304.4149780273437,297.4439697265625,300.65802001953125,297.2635192871094,285.5065612792969,1.0,0.6560407280921936,0.8586276173591614,0.8586276173591614,1.0,1.0,-3.3529956340789795,1.5866563320159912,1.7663394212722778,0.5641736388206482,1.0,1.0,0.0,227.2696990966797,233.0,86575.5,0.0,3445.400634765625,1.0,278.1499938964844,283.3277587890625,300.4472351074219,306.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712756633758545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14224.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.776611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.7737266421318054,0.38351970911026,0.3502261042594909,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.873741865158081,0.5596916675567627,0.5341817736625671,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.8801445960998535,0.573125958442688,0.4031337797641754,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047607421875,0.794106662273407,0.4147208034992218,0.3979744613170624,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.6036936640739441,0.1778224259614944,0.8297207355499268,285.5047607421875,284.95001220703125,304.3958435058594,297.43243408203125,300.6476745605469,297.2622985839844,285.504638671875,1.0,0.657061755657196,0.8564963340759277,0.8564963340759277,1.0,1.0,-3.354765176773072,1.587208867073059,1.7675563097000122,0.5641262531280518,1.0,1.0,0.0,228.799057006836,236.0,86549.9765625,0.0,3458.257568359375,1.0,278.1499938964844,283.3262023925781,300.4354248046875,306.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715611696243286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14214.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.454833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.7725026607513428,0.3833087682723999,0.3500937819480896,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8723276853561401,0.5593456625938416,0.5339181423187256,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.8797269463539124,0.5747635364532471,0.4043102264404297,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.793038547039032,0.414821445941925,0.398128867149353,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.6028414964675903,0.1778436303138733,0.8300924301147461,285.5030212402344,284.95001220703125,304.3775939941406,297.4217529296875,300.63775634765625,297.2611389160156,285.5029296875,1.0,0.658076286315918,0.8543650507926941,0.8543650507926941,1.0,1.0,-3.356504201889038,1.5877394676208496,1.7687647342681885,0.5640724897384644,1.0,1.0,0.0,230.3256072998047,236.0,86527.0078125,0.0,3471.041015625,1.0,278.1499938964844,283.3248291015625,300.42449951171875,306.0750427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718202710151672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14205.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.88525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.7712922692298889,0.3830958902835846,0.3499594330787658,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8709282875061035,0.558994710445404,0.5336495041847229,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8793179392814636,0.5763976573944092,0.4054841995239258,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.7919806241989136,0.4149182438850403,0.3982794284820556,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.6019954681396484,0.1778641790151596,0.8304601907730103,285.5014953613281,284.95001220703125,304.3602905273437,297.4119873046875,300.6283264160156,297.2600402832031,285.5014038085937,1.0,0.6590855717658997,0.8522338271141052,0.8522338271141052,1.0,1.0,-3.358220338821411,1.5882519483566284,1.7699683904647827,0.5640134811401367,1.0,1.0,0.0,231.84991455078125,239.0,86506.90625,0.0,3483.7705078125,1.0,278.1499938964844,283.3236083984375,300.4144287109375,306.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720499873161316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14197.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.770095705986023,0.3828811347484588,0.3498232066631317,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8695435523986816,0.5586386919021606,0.5333757400512695,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.8789174556732178,0.5780285596847534,0.4066556990146637,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.7909329533576965,0.4150111973285675,0.3984260559082031,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.6011558175086975,0.1778842210769653,0.830824613571167,285.50018310546875,284.95001220703125,304.3439636230469,297.4031677246094,300.6193542480469,297.2590026855469,285.5000915527344,1.0,0.6600895524024963,0.8501039147377014,0.8501039147377014,1.0,1.0,-3.3599140644073486,1.5887465476989746,1.7711673974990845,0.5639494061470032,1.0,1.0,0.0,233.3717193603516,239.0,86489.859375,0.0,3496.44580078125,1.0,278.1499938964844,283.32257080078125,300.40533447265625,306.0516967773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722513914108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14190.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.7689129710197449,0.3826652467250824,0.3496856689453125,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.8681737184524536,0.5582788586616516,0.533098042011261,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.87852543592453,0.5796566009521484,0.4078251123428345,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.7898958325386047,0.4151011705398559,0.3985695838928222,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991455078125,0.6003228425979614,0.1779041141271591,0.8311874866485596,285.49908447265625,284.95001220703125,304.32867431640625,297.39532470703125,300.61090087890625,297.2580261230469,285.4990234375,1.0,0.6610892415046692,0.8479740023612976,0.8479740023612976,1.0,1.0,-3.3615915775299072,1.589226245880127,1.7723654508590698,0.5638808608055115,1.0,1.0,0.0,234.8914794921875,242.0,86476.1640625,0.0,3509.08447265625,1.0,278.1499938964844,283.3217163085937,300.3971862792969,306.0417785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724212646484375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14183.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.522216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.767744243144989,0.3824484050273895,0.3495469987392425,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.866818904876709,0.5579152703285217,0.532816469669342,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.8781418800354004,0.5812820792198181,0.4089924097061157,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7888692617416382,0.4151882827281952,0.3987101316452026,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.5994968414306641,0.1779240518808365,0.8315495252609253,285.4982604980469,284.95001220703125,304.3144836425781,297.3885192871094,300.6029968261719,297.2571105957031,285.49822998046875,1.0,0.662084698677063,0.8458440899848938,0.8458440899848938,1.0,1.0,-3.36325478553772,1.589691400527954,1.773563265800476,0.5638079047203064,1.0,1.0,0.0,236.408935546875,242.0,86466.015625,0.0,3521.687744140625,1.0,278.1499938964844,283.3210754394531,300.3900756835937,306.0331115722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725610971450806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14178.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.7665896415710449,0.3822312653064728,0.3494077920913696,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.8654791712760925,0.557548999786377,0.5325320363044739,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.8777667880058289,0.5829052925109863,0.4101580679416656,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.787853479385376,0.4152732789516449,0.3988483846187591,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.5986779928207397,0.1779443621635437,0.8319122791290283,285.4977111816406,284.95001220703125,304.3014221191406,297.3827819824219,300.5956420898437,297.2562255859375,285.4976806640625,1.0,0.6630768179893494,0.8437142372131348,0.8437142372131348,1.0,1.0,-3.364909172058105,1.5901451110839844,1.7747639417648315,0.5637312531471252,1.0,1.0,0.0,237.92446899414065,245.0,86459.6953125,0.0,3534.271240234375,1.0,278.1499938964844,283.3206787109375,300.3840026855469,306.0257568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726671934127808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14174.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7654492259025574,0.3820140659809112,0.3492682874202728,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8641546964645386,0.5571804046630859,0.5322449803352356,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.877400279045105,0.5845267176628113,0.4113221168518066,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7868487238883972,0.4153563976287842,0.3989845514297485,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.5978667736053467,0.1779652833938598,0.8322766423225403,285.4974365234375,284.95001220703125,304.2895812988281,297.378173828125,300.5888671875,297.25543212890625,285.4974365234375,1.0,0.6640658378601074,0.841584324836731,0.841584324836731,1.0,1.0,-3.3665566444396973,1.5905879735946655,1.7759685516357422,0.5636510848999023,1.0,1.0,0.0,239.43780517578125,245.0,86457.421875,0.0,3546.837890625,1.0,278.1499938964844,283.3205261230469,300.3790588378906,306.019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727414608001709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14172.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
