time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.764323353767395,0.3817974328994751,0.3491289317607879,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8628457188606262,0.5568100214004517,0.531955897808075,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8770424723625183,0.586146354675293,0.4124848246574402,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7858552932739258,0.4154381453990936,0.3991191387176513,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.5970636010169983,0.17798712849617,0.8326441645622253,285.4974975585937,284.95001220703125,304.2789611816406,297.3747253417969,300.5827331542969,297.25469970703125,285.4975280761719,1.0,0.6650522351264954,0.8394498825073242,0.8394498825073242,1.0,1.0,-3.368201971054077,1.5910215377807615,1.7771804332733154,0.5635671615600586,1.0,1.0,0.0,240.94894409179688,248.0,86459.5078125,0.0,3559.39892578125,1.0,278.1499938964844,283.32061767578125,300.37530517578125,306.0152893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727841377258301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14170.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7632119655609131,0.3815816938877105,0.3489901125431061,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.8615522384643555,0.5564387440681458,0.5316655039787292,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8766931891441345,0.5877649188041687,0.4136464595794678,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7848732471466064,0.415519118309021,0.3992526531219482,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.5962685346603394,0.1780101358890533,0.8330158591270447,285.49786376953125,284.95001220703125,304.2696533203125,297.3724670410156,300.57720947265625,297.2539978027344,285.4979248046875,1.0,0.6660366654396057,0.8373154401779175,0.8373154401779175,1.0,1.0,-3.36984920501709,1.5914483070373535,1.7784007787704468,0.5634806156158447,1.0,1.0,0.0,242.4581756591797,248.0,86466.1171875,0.0,3571.964599609375,1.0,278.1499938964844,283.32098388671875,300.37274169921875,306.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727902770042419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14170.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.9833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.7621150016784668,0.3813672959804535,0.3488522171974182,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.8602743148803711,0.556067168712616,0.5313745141029358,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.8763524889945984,0.5893827080726624,0.4148074090480804,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.783902645111084,0.4155998229980469,0.3993856012821197,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.5954816937446594,0.1780344694852829,0.8333925604820251,285.49859619140625,284.95001220703125,304.2616882324219,297.3714904785156,300.57232666015625,297.2533569335937,285.4986572265625,1.0,0.6670196652412415,0.8351809978485107,0.8351809978485107,1.0,1.0,-3.371501445770264,1.5918699502944946,1.7796316146850586,0.563391923904419,1.0,1.0,0.0,243.9656982421875,251.0,86477.390625,0.0,3584.544921875,1.0,278.1499938964844,283.3216247558594,300.3713684082031,306.0107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727553486824036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14172.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7610328793525696,0.3811547756195068,0.3487156331539154,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.859012246131897,0.5556959509849548,0.531083345413208,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8760206699371338,0.5910003781318665,0.4159678518772125,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7829439640045166,0.4156807065010071,0.3995183408260345,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.594703733921051,0.1780605018138885,0.8337755799293518,285.4996643066406,284.95001220703125,304.2550964355469,297.371826171875,300.5681457519531,297.2528076171875,285.4997863769531,1.0,0.6680015325546265,0.8330466151237488,0.8330466151237488,1.0,1.0,-3.3731629848480225,1.5922880172729492,1.7808749675750732,0.5633015632629395,1.0,1.0,0.0,245.4711761474609,251.0,86493.8125,0.0,3597.146728515625,1.0,278.1499938964844,283.32257080078125,300.3713073730469,306.0108337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726847767829895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14175.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.993896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.7599656581878662,0.3809445798397064,0.3485808074474334,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.8577662706375122,0.5553257465362549,0.530792772769928,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.8756979703903198,0.5926182866096497,0.4171282649040222,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.7819974422454834,0.4157623648643493,0.399651437997818,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.593934953212738,0.1780884563922882,0.8341661095619202,285.50115966796875,284.95001220703125,304.25,297.3735046386719,300.5646667480469,297.2522888183594,285.50128173828125,1.0,0.6689829230308533,0.830912172794342,0.830912172794342,1.0,1.0,-3.37483811378479,1.5927048921585083,1.7821333408355713,0.5632103085517883,1.0,1.0,0.0,246.97467041015625,254.0,86515.5,0.0,3609.78125,1.0,278.1499938964844,283.3238220214844,300.3725891113281,306.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725753426551819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14179.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.96728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7589137554168701,0.3807371854782104,0.3484482169151306,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.8565365076065063,0.5549572110176086,0.5305032730102539,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.8753844499588013,0.5942368507385254,0.4182887971401214,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.781063437461853,0.4158451855182647,0.3997853100299835,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.5931758284568787,0.1781187057495117,0.8345657587051392,285.5029602050781,284.95001220703125,304.245849609375,297.37603759765625,300.5616760253906,297.2518310546875,285.50311279296875,1.0,0.6699641942977905,0.8287767767906189,0.8287767767906189,1.0,1.0,-3.3765311241149902,1.5931223630905151,1.783408761024475,0.563116729259491,1.0,1.0,0.0,248.47596740722656,254.0,86541.2734375,0.0,3622.457763671875,1.0,278.1499938964844,283.3253479003906,300.37506103515625,306.0160827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724679946899414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14185.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.960693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7578760981559753,0.3805320262908935,0.3483177423477173,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.8553221821784973,0.5545900464057922,0.5302151441574097,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.875079333782196,0.5958552956581116,0.4194494485855102,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7801411747932434,0.4159289896488189,0.399920105934143,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.5924258828163147,0.1781510412693023,0.8349745869636536,285.5049133300781,284.95001220703125,304.2421569824219,297.37896728515625,300.55889892578125,297.2514343261719,285.5050964355469,1.0,0.6709457635879517,0.8266413807868958,0.8266413807868958,1.0,1.0,-3.378242492675781,1.593541145324707,1.784701228141785,0.563018798828125,1.0,1.0,0.0,249.975814819336,257.0,86568.8671875,0.0,3635.18115234375,1.0,278.1499938964844,283.32696533203125,300.3780212402344,306.0205383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723759055137634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14192.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.7568523287773132,0.380328893661499,0.3481892943382263,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.8541227579116821,0.5542240142822266,0.5299282073974609,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.8747818470001221,0.59747314453125,0.4206098020076751,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50701904296875,0.7792302966117859,0.4160135388374328,0.4000557363033294,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.5916849970817566,0.1781856119632721,0.835393488407135,285.5070495605469,284.95001220703125,304.2389221191406,297.3822631835937,300.5563659667969,297.2510681152344,285.5072021484375,1.0,0.6719277501106262,0.8245059847831726,0.8245059847831726,1.0,1.0,-3.379971981048584,1.5939610004425049,1.786010980606079,0.5629165768623352,1.0,1.0,0.0,251.4745483398437,257.0,86598.2578125,0.0,3647.95458984375,1.0,278.1499938964844,283.3287353515625,300.38140869140625,306.0257263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722925782203674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14199.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.315185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.7558406591415405,0.3801270723342895,0.3480620682239532,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.8529366254806519,0.5538585782051086,0.5296419262886047,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.87449049949646,0.5990898013114929,0.4217694997787475,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.7783293128013611,0.4160983562469482,0.4001917243003845,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.5909517407417297,0.1782217770814895,0.8358199000358582,285.5092468261719,284.95001220703125,304.2360534667969,297.38592529296875,300.55401611328125,297.250732421875,285.5094299316406,1.0,0.6729100346565247,0.8223705887794495,0.8223705887794495,1.0,1.0,-3.3817138671875,1.5943788290023804,1.7873350381851196,0.5628086924552917,1.0,1.0,0.0,252.97332763671875,260.0,86629.1796875,0.0,3660.77001953125,1.0,278.1499938964844,283.33056640625,300.3850402832031,306.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722040057182312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14206.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.754841148853302,0.3799266517162323,0.3479361832141876,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.8517636656761169,0.553493857383728,0.5293563008308411,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.8742051124572754,0.6007051467895508,0.4229282140731811,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.777438223361969,0.4161834418773651,0.400327980518341,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.5902262926101685,0.1782598197460174,0.8362548351287842,285.5115966796875,284.95001220703125,304.2336120605469,297.3899230957031,300.5518493652344,297.2504272460937,285.51177978515625,1.0,0.673892617225647,0.8202351927757263,0.8202351927757263,1.0,1.0,-3.3834688663482666,1.594794988632202,1.7886738777160645,0.5626952052116394,1.0,1.0,0.0,254.47206115722656,260.0,86661.7265625,0.0,3673.629150390625,1.0,278.1499938964844,283.3324890136719,300.3890380859375,306.03729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721139430999756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14214.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7538531422615051,0.3797273933887481,0.3478114008903503,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.8506032824516296,0.5531296730041504,0.5290712118148804,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.8739250898361206,0.6023187041282654,0.4240858256816864,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7765563726425171,0.416268527507782,0.4004643559455871,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.5895081162452698,0.1782994121313095,0.836696982383728,285.5140686035156,284.95001220703125,304.2315368652344,297.39422607421875,300.54986572265625,297.2501525878906,285.5142517089844,1.0,0.6748754382133484,0.8180919289588928,0.8180919289588928,1.0,1.0,-3.3852343559265137,1.5952064990997314,1.7900279760360718,0.5625737905502319,1.0,1.0,0.0,255.97108459472656,263.0,86695.7109375,0.0,3686.528076171875,1.0,278.1499938964844,283.33453369140625,300.393310546875,306.0437316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720180988311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14222.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.7528762221336365,0.37952920794487,0.3476876020431518,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8494551181793213,0.552765965461731,0.5287866592407227,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8736501336097717,0.6039307117462158,0.4252422451972961,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.7756836414337158,0.4163536131381988,0.4006007313728332,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.5887969136238098,0.1783404648303985,0.8371459245681763,285.5166015625,284.95001220703125,304.2298278808594,297.3988647460937,300.5480651855469,297.2499084472656,285.5168151855469,1.0,0.6758583784103394,0.8159486651420593,0.8159486651420593,1.0,1.0,-3.3870091438293457,1.595613718032837,1.7913955450057983,0.5624456405639648,1.0,1.0,0.0,257.4704895019531,263.0,86731.0703125,0.0,3699.46435546875,1.0,278.1499938964844,283.3366394042969,300.3978881835937,306.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719160556793213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14231.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.7519104480743408,0.3793321847915649,0.3475648462772369,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8483191728591919,0.5524028539657593,0.5285025835037231,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.873380184173584,0.60554039478302,0.4263972043991089,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.7748198509216309,0.4164385497570038,0.4007369875907898,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.5880928039550781,0.1783830225467682,0.8376017212867737,285.519287109375,284.95001220703125,304.2284851074219,297.40380859375,300.5464172363281,297.2496643066406,285.5195007324219,1.0,0.6768413186073303,0.8138054013252258,0.8138054013252258,1.0,1.0,-3.388793468475342,1.5960168838500977,1.792776584625244,0.562310516834259,1.0,1.0,0.0,258.9700927734375,251.0,86767.8671875,0.0,3712.436767578125,1.0,278.1499938964844,283.3388061523437,300.4027709960937,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718098998069763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14240.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.752519965171814,0.3791384398937225,0.3473427891731262,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.8489775061607361,0.5520403981208801,0.5281129479408264,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.8750558495521545,0.6071496605873108,0.4274731278419494,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.775668203830719,0.4165241122245788,0.4007673561573028,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.5888015627861023,0.1784279942512512,0.8375602960586548,285.5209655761719,284.95001220703125,304.2274475097656,297.40899658203125,300.5448608398437,297.2494812011719,285.5210266113281,1.0,0.6760280728340149,0.8116621375083923,0.8116621375083923,1.0,1.0,-3.389406204223633,1.595835566520691,1.7935707569122314,0.5619719624519348,1.0,1.0,0.0,257.7449951171875,251.0,86788.5,0.0,3706.824951171875,1.0,278.1499938964844,283.3402404785156,300.4078674316406,306.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716886043548584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14246.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.64990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.7539819478988647,0.3789558708667755,0.3470750749111175,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8506023287773132,0.5516828894615173,0.5276707410812378,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8777870535850525,0.6087621450424194,0.4285090565681457,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.7774402499198914,0.4166158437728882,0.4007456600666046,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.5902719497680664,0.1784844994544983,0.8372886776924133,285.5216064453125,284.95001220703125,304.22674560546875,297.4144897460937,300.54351806640625,297.2493896484375,285.5216369628906,1.0,0.6746047735214233,0.8095188736915588,0.8095188736915588,1.0,1.0,-3.389460563659668,1.5953772068023682,1.7940832376480105,0.5614932179450989,1.0,1.0,0.0,255.09039306640625,239.0,86800.4765625,0.0,3691.59765625,1.0,278.1499938964844,283.3409729003906,300.41314697265625,306.0713806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715440630912781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14251.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.7560364603996277,0.3787852227687835,0.3467840552330017,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8528950214385986,0.5513313412666321,0.5271981954574585,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8812500834465027,0.6103789806365967,0.4295212626457214,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.7798495292663574,0.4167149066925049,0.4006948471069336,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.5922622680664062,0.1785548329353332,0.8369061946868896,285.5219116210937,284.95001220703125,304.2263488769531,297.42022705078125,300.5423278808594,297.2494201660156,285.5219116210937,1.0,0.6726979613304138,0.8073861598968506,0.8073861598968506,1.0,1.0,-3.389227390289306,1.5947731733322144,1.7944542169570925,0.5609490871429443,1.0,1.0,0.0,251.525146484375,239.0,86809.015625,0.0,3670.41162109375,1.0,278.1499938964844,283.3415222167969,300.41864013671875,306.07763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871373176574707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14255.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7585659623146057,0.3786260187625885,0.3464793562889099,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8557212352752686,0.5509859919548035,0.5267060399055481,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8852962255477905,0.6120005249977112,0.4305180013179779,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.782763659954071,0.4168212711811065,0.4006255865097046,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.5946540236473083,0.1786391884088516,0.8364657163619995,285.52203369140625,284.95001220703125,304.22625732421875,297.4262390136719,300.5412902832031,297.24951171875,285.52203369140625,1.0,0.6704486608505249,0.8052533864974976,0.8052533864974976,1.0,1.0,-3.388829469680786,1.594080686569214,1.7947489023208618,0.5603622198104858,1.0,1.0,0.0,247.3131866455078,227.0,86815.9921875,0.0,3645.093505859375,1.0,278.1499938964844,283.3419494628906,300.4244384765625,306.0839538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711816668510437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14259.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7615182995796204,0.3784780204296112,0.3461664319038391,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8590215444564819,0.5506472587585449,0.5262004733085632,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8898547291755676,0.6136271357536316,0.4315036535263061,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7861202955245972,0.4169350266456604,0.4005438387393951,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.5973864197731018,0.1787377148866653,0.8359968662261963,285.5220642089844,284.95001220703125,304.2264099121094,297.4324645996094,300.5404357910156,297.24969482421875,285.5220642089844,1.0,0.6679351329803467,0.8031206727027893,0.8031206727027893,1.0,1.0,-3.388334989547729,1.5933326482772827,1.7950023412704468,0.5597460269927979,1.0,1.0,0.0,242.6025238037109,227.0,86822.453125,0.0,3616.666259765625,1.0,278.1499938964844,283.34234619140625,300.43048095703125,306.0904846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709744215011597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14263.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7648192048072815,0.3783398270606994,0.3458503782749176,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.8627120852470398,0.5503146052360535,0.5256878733634949,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.8948262333869934,0.6152580380439758,0.4324829280376434,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7898328900337219,0.4170552790164947,0.4004555642604828,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.6003789901733398,0.178848922252655,0.835525393486023,285.5221252441406,284.95001220703125,304.2268371582031,297.4389038085937,300.5397033691406,297.2499694824219,285.5221252441406,1.0,0.6652473211288452,0.8009878993034363,0.8009878993034363,1.0,1.0,-3.3878073692321777,1.592559576034546,1.7952476739883425,0.5591132044792175,1.0,1.0,0.0,237.56375122070312,215.0,86829.3046875,0.0,3586.271240234375,1.0,278.1499938964844,283.3427429199219,300.436767578125,306.09722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707559704780579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14267.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.7684677243232727,0.3782113790512085,0.3455330431461334,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.8667922019958496,0.5499883890151978,0.5251702666282654,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.900199294090271,0.6168934106826782,0.4334572553634643,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.7938929796218872,0.4171821177005768,0.4003627300262451,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.6036162376403809,0.178972840309143,0.8350610733032227,285.5222473144531,284.95001220703125,304.2274780273437,297.445556640625,300.5390930175781,297.25030517578125,285.5222473144531,1.0,0.6624112725257874,0.798855185508728,0.798855185508728,1.0,1.0,-3.3872690200805664,1.591772437095642,1.7954965829849243,0.5584681034088135,1.0,1.0,0.0,232.2472381591797,215.0,86836.859375,0.0,3554.2548828125,1.0,278.1499938964844,283.3432006835937,300.4433288574219,306.1042785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705291152000427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14271.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.7724239826202393,0.3780913054943084,0.3452167510986328,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8712177276611328,0.5496677756309509,0.5246511101722717,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9059792757034302,0.6185321807861328,0.4344289600849151,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.798250675201416,0.4173145890235901,0.4002683460712433,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.607049286365509,0.1791077554225921,0.834614634513855,285.5224304199219,284.95001220703125,304.2283630371094,297.452392578125,300.53863525390625,297.25067138671875,285.5224304199219,1.0,0.6594784259796143,0.7967790961265564,0.7967790961265564,1.0,1.0,-3.386749029159546,1.5909984111785889,1.795750617980957,0.5578299164772034,1.0,1.0,0.0,226.7518920898437,203.0,86845.6484375,0.0,3521.2578125,1.0,278.1499938964844,283.3436889648437,300.4501037597656,306.11163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87029629945755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14276.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.7766851186752319,0.3779794573783874,0.3449029326438904,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8759861588478088,0.5493530631065369,0.5241320729255676,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9124493598937988,0.6201741695404053,0.4353988468647003,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8028950095176697,0.4174526333808899,0.4001739025115967,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.6106624007225037,0.1792534589767456,0.8341925740242004,285.5227355957031,284.95001220703125,304.2294616699219,297.4594116210937,300.53826904296875,297.2510986328125,285.5227355957031,1.0,0.656470000743866,0.7947030067443848,0.7947030067443848,1.0,1.0,-3.386262893676758,1.5902328491210938,1.796030044555664,0.5571896433830261,1.0,1.0,0.0,221.11795043945312,203.0,86855.734375,0.0,3487.54931640625,1.0,278.1499938964844,283.34429931640625,300.4570617675781,306.1192932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87006014585495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14281.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7812337279319763,0.3778742253780365,0.3445919752120971,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8810793161392212,0.5490432381629944,0.523614227771759,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.9195358753204346,0.6218181848526001,0.4363678395748138,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8077794909477234,0.4175951182842254,0.4000803828239441,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.6143822073936462,0.179407849907875,0.8337947726249695,285.5231018066406,284.95001220703125,304.2307434082031,297.4665832519531,300.5380249023437,297.2515563964844,285.52313232421875,1.0,0.653411865234375,0.7926269769668579,0.7926269769668579,1.0,1.0,-3.385814905166626,1.5894767045974731,1.7963382005691528,0.5565471053123474,1.0,1.0,0.0,215.397216796875,191.0,86867.0390625,0.0,3453.437744140625,1.0,278.1499938964844,283.344970703125,300.4642028808594,306.1272277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698205351829529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14286.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.7860849499702454,0.3777760863304138,0.3442846536636352,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.886515200138092,0.5487387776374817,0.5230984091758728,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9271467924118042,0.6234642863273621,0.4373360574245453,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.8127775192260742,0.4177424013614654,0.3999883830547333,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.6181654334068298,0.1795715391635894,0.8334255814552307,285.5235900878906,284.95001220703125,304.2322082519531,297.4739074707031,300.5378112792969,297.2520446777344,285.5236511230469,1.0,0.6503094434738159,0.7905508875846863,0.7905508875846863,1.0,1.0,-3.385414123535156,1.588734149932861,1.796679973602295,0.5559040307998657,1.0,1.0,0.0,209.5987701416016,191.0,86879.6640625,0.0,3418.995849609375,1.0,278.1499938964844,283.345703125,300.4715270996094,306.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695800304412842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14292.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.7912298440933228,0.3776835203170776,0.3439808189868927,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8922853469848633,0.5484386086463928,0.5225849151611328,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.9351547956466676,0.6251115202903748,0.4383038878440857,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8178970813751221,0.4178933799266815,0.3998982608318329,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.622043788433075,0.1797424554824829,0.8330816626548767,285.5242004394531,284.95001220703125,304.2338256835937,297.4813842773437,300.5376892089844,297.2525634765625,285.52423095703125,1.0,0.6471787095069885,0.7884747982025146,0.7884747982025146,1.0,1.0,-3.385056972503662,1.5880032777786257,1.797053575515747,0.5552595257759094,1.0,1.0,0.0,203.75582885742188,179.0,86893.453125,0.0,3384.405517578125,1.0,278.1499938964844,283.3465270996094,300.4789733886719,306.1438293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693374991416931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14298.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.7966857552528381,0.3775970637798309,0.3436809778213501,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.8984103798866272,0.548143208026886,0.522074282169342,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.9434650540351868,0.6267597675323486,0.4392712116241455,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248718261719,0.8232103586196899,0.4180484116077423,0.3998103439807892,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.6260759830474854,0.1799212843179702,0.8327665328979492,285.5248718261719,284.95001220703125,304.235595703125,297.4889831542969,300.53765869140625,297.2530517578125,285.5249328613281,1.0,0.6440220475196838,0.7864118814468384,0.7864118814468384,1.0,1.0,-3.38474988937378,1.5872905254364014,1.797459363937378,0.5546181797981262,1.0,1.0,0.0,197.8712615966797,179.0,86908.5234375,0.0,3349.697509765625,1.0,278.1499938964844,283.347412109375,300.486572265625,306.1524963378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690953254699707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14304.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8024513125419617,0.3775153160095215,0.3433846533298492,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9049206972122192,0.5478514432907104,0.5215663313865662,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9519608020782472,0.6284081339836121,0.4402381479740143,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8287758231163025,0.4182064533233642,0.3997245132923126,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.6303094029426575,0.1801062375307083,0.832475483417511,285.5256652832031,284.95001220703125,304.23748779296875,297.4967041015625,300.5376281738281,297.2535705566406,285.5257263183594,1.0,0.6408482789993286,0.7843490242958069,0.7843490242958069,1.0,1.0,-3.384485483169556,1.5865888595581057,1.7978965044021606,0.5539754033088684,1.0,1.0,0.0,191.9646759033203,167.0,86924.6171875,0.0,3314.96630859375,1.0,278.1499938964844,283.3483581542969,300.4942626953125,306.1613464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688521385192871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14310.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.8085095882415771,0.377439022064209,0.3430923819541931,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9122231006622314,0.5475639700889587,0.5210614800453186,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9605528712272644,0.630056619644165,0.4412044584751129,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.8346728086471558,0.4183679223060608,0.3996410369873047,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.6348099708557129,0.1802981495857238,0.8322120904922485,285.5265197753906,284.95001220703125,304.239501953125,297.5044860839844,300.53765869140625,297.25408935546875,285.5265808105469,1.0,0.6376581788063049,0.7822861075401306,0.7822861075401306,1.0,1.0,-3.384269952774048,1.5859010219573977,1.7983689308166504,0.5533319711685181,1.0,1.0,0.0,186.035385131836,167.0,86941.8125,0.0,3280.22119140625,1.0,278.1499938964844,283.3493957519531,300.5020751953125,306.17041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686100244522095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14317.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.771728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.8146733045578003,0.3773668110370636,0.3428034782409668,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.9203355312347412,0.5472798943519592,0.5205593705177307,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.9691376686096193,0.631704568862915,0.4421702027320862,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.8409685492515564,0.418532133102417,0.3995596766471863,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.6396328806877136,0.1804953515529632,0.8319709897041321,285.5274658203125,284.95001220703125,304.2416076660156,297.51239013671875,300.5377197265625,297.2546081542969,285.52752685546875,1.0,0.6344565749168396,0.7802231907844543,0.7802231907844543,1.0,1.0,-3.384094476699829,1.5852223634719849,1.7988722324371338,0.5526860356330872,1.0,1.0,0.0,180.09530639648438,155.0,86959.8671875,0.0,3245.509033203125,1.0,278.1499938964844,283.3504638671875,300.50994873046875,306.1795959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683676719665527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14324.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.821029543876648,0.3772993683815002,0.3425183892250061,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.9291422367095948,0.5470001697540283,0.520060658454895,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.97763329744339,0.6333518028259277,0.4431350231170654,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.8477457761764526,0.4186998307704925,0.399480938911438,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.6448472738265991,0.1806986629962921,0.8317553997039795,285.5284729003906,284.95001220703125,304.2438049316406,297.5203552246094,300.53778076171875,297.255126953125,285.5285339355469,1.0,0.6312437653541565,0.7781603336334229,0.7781603336334229,1.0,1.0,-3.383965253829956,1.5845556259155271,1.7994095087051392,0.5520384907722473,1.0,1.0,0.0,174.1426544189453,155.0,86978.8359375,0.0,3210.83203125,1.0,278.1499938964844,283.3515930175781,300.5179138183594,306.1889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681268692016602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14331.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.8277072310447693,0.377236008644104,0.3422367572784424,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.9385105967521667,0.5467245578765869,0.5195654034614563,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.9859517216682434,0.634997546672821,0.4440988302230835,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.8550797700881958,0.4188709557056427,0.3994050025939941,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.6505157351493835,0.1809073090553283,0.8315626978874207,285.529541015625,284.95001220703125,304.2460632324219,297.5283508300781,300.537841796875,297.255615234375,285.5296325683594,1.0,0.6280220150947571,0.7761034965515137,0.7761034965515137,1.0,1.0,-3.383877992630005,1.5839005708694458,1.799977421760559,0.5513902306556702,1.0,1.0,0.0,168.18263244628906,143.0,86998.609375,0.0,3176.2099609375,1.0,278.1499938964844,283.352783203125,300.52593994140625,306.19842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678870797157288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14338.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
