time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.8348424434661865,0.3771765530109405,0.3419584333896637,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.9483067989349364,0.5464534163475037,0.5190739035606384,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.9940127730369568,0.6366419792175293,0.4450614154338836,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.8630493879318237,0.4190456867218017,0.3993320763111114,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.6567041873931885,0.1811210066080093,0.8313918709754944,285.5307006835937,284.95001220703125,304.2483825683594,297.5364074707031,300.53790283203125,297.256103515625,285.53076171875,1.0,0.6247924566268921,0.7740467190742493,0.7740467190742493,1.0,1.0,-3.383831739425659,1.5832548141479492,1.8005770444869995,0.5507391691207886,1.0,1.0,0.0,162.21742248535156,143.0,87019.078125,0.0,3141.651611328125,1.0,278.1499938964844,283.3539733886719,300.5340270996094,306.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676485419273376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14346.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.8417874574661255,0.3771126270294189,0.3417038917541504,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.9573855996131896,0.5461785793304443,0.5186081528663635,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.9990000128746032,0.6383454203605652,0.4438464939594269,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.8708662390708923,0.4192163050174713,0.399284154176712,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.6628163456916809,0.1813320368528366,0.8313445448875427,285.53082275390625,284.95001220703125,304.250732421875,297.54449462890625,300.5378723144531,297.2566223144531,285.5303039550781,1.0,0.6214123964309692,0.7719899415969849,0.7719899415969849,1.0,1.0,-3.381171703338623,1.581299066543579,1.7998725175857544,0.5497900247573853,1.0,1.0,0.0,156.74627685546875,146.0,87005.859375,0.0,3104.09765625,1.0,278.1499938964844,283.35406494140625,300.5421142578125,306.2174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867409884929657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14350.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.8446809649467468,0.3770073056221008,0.3415480852127075,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.9609466791152954,0.5458640456199646,0.5182480216026306,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.9990000128746032,0.6407167911529541,0.439014732837677,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8742254972457886,0.4193516969680786,0.3993432223796844,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.6655447483062744,0.1815218478441238,0.8318318128585815,285.52294921875,284.95001220703125,304.2530822753906,297.5526123046875,300.5392761230469,297.2600402832031,285.5224914550781,1.0,0.6195160746574402,0.7699331045150757,0.7699331045150757,1.0,1.0,-3.374749183654785,1.5775518417358398,1.7971972227096558,0.5478556752204895,1.0,1.0,0.0,154.3555145263672,146.0,86923.3515625,0.0,3076.073974609375,1.0,278.1499938964844,283.34893798828125,300.5497741699219,306.2218933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671091794967651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14337.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.69189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8465198874473572,0.3768825232982635,0.3413939177989959,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.9631273150444032,0.5455262064933777,0.5178887844085693,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.9990000128746032,0.6434606909751892,0.4358337819576263,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.8764266967773438,0.4194664359092712,0.3994072079658508,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.6673957109451294,0.1817069947719574,0.8324182033538818,285.5184020996094,284.95001220703125,304.2554626464844,297.5606994628906,300.541748046875,297.2653503417969,285.5181579589844,1.0,0.6182239651679993,0.7678763270378113,0.7678763270378113,1.0,1.0,-3.370685577392578,1.5749305486679075,1.7957550287246704,0.5464044213294983,1.0,1.0,0.0,152.8434295654297,149.0,86880.7578125,0.0,3058.392578125,1.0,278.1499938964844,283.3461303710937,300.5572814941406,306.2256774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866734504699707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14331.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.8476496338844299,0.3767558932304382,0.3412495255470276,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.9644102454185486,0.5451814532279968,0.5175351500511169,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.9990000128746032,0.6462755799293518,0.4338372051715851,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.8778446912765503,0.4195725321769714,0.3994771838188171,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.6686540246009827,0.1818908303976059,0.8330851793289185,285.5163879394531,284.95001220703125,304.2578125,297.5688171386719,300.5443725585937,297.2708740234375,285.51629638671875,1.0,0.6174596548080444,0.765904426574707,0.765904426574707,1.0,1.0,-3.368337869644165,1.573155403137207,1.795182466506958,0.5452938079833984,1.0,1.0,0.0,151.90623474121094,149.0,86867.0234375,0.0,3047.832763671875,1.0,278.1499938964844,283.3450927734375,300.565185546875,306.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663589358329773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14331.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.65380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8482179045677185,0.376633733510971,0.34112149477005,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9650009870529176,0.5448395013809204,0.5171955227851868,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9990000128746032,0.6490122675895691,0.4327686429023742,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8786410093307495,0.4196778833866119,0.3995586335659027,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.6694389581680298,0.1820745766162872,0.8338236808776855,285.5163269042969,284.95001220703125,304.2601318359375,297.5768737792969,300.5467224121094,297.2758178710937,285.5163879394531,1.0,0.6171144843101501,0.7639325261116028,0.7639325261116028,1.0,1.0,-3.367380142211914,1.5720447301864624,1.7953355312347412,0.5444380044937134,1.0,1.0,0.0,151.4163055419922,152.0,86875.90625,0.0,3042.9140625,1.0,278.1499938964844,283.345458984375,300.5733947753906,306.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660184144973755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14336.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.45947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.8483059406280518,0.3765168786048889,0.3410102128982544,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.96500962972641,0.5445045828819275,0.5168733596801758,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9990000128746032,0.6516139507293701,0.4324875771999359,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.87890625,0.4197862148284912,0.3996539413928985,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.6698163151741028,0.1822578758001327,0.8346233367919922,285.5179138183594,284.95001220703125,304.2624206542969,297.5848999023437,300.548583984375,297.2798156738281,285.5180969238281,1.0,0.6171266436576843,0.7619606256484985,0.7619606256484985,1.0,1.0,-3.367619037628174,1.5715020895004272,1.7961169481277466,0.5437979102134705,1.0,1.0,0.0,151.30413818359375,152.0,86903.6484375,0.0,3042.80126953125,1.0,278.1499938964844,283.34698486328125,300.581787109375,306.24884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657240271568298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14345.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.8480227589607239,0.3764040768146515,0.3409127295017242,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9645709991455078,0.5441784262657166,0.5165687203407288,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.654062032699585,0.4328142404556274,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.8787623643875122,0.4198994934558868,0.3997632265090942,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.6698763370513916,0.1824399083852768,0.8354673385620117,285.5207214355469,284.95001220703125,304.2646484375,297.5928955078125,300.5498962402344,297.2828369140625,285.5209655761719,1.0,0.6174154877662659,0.7599887251853943,0.7599887251853943,1.0,1.0,-3.368788719177246,1.571398138999939,1.7973904609680176,0.543322741985321,1.0,1.0,0.0,151.48326110839844,155.0,86945.5390625,0.0,3046.412109375,1.0,278.1499938964844,283.3493957519531,300.5901794433594,306.25958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654751777648926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14356.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.8474178910255432,0.3762940764427185,0.3408267796039581,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245666503906,0.9637420773506165,0.5438615679740906,0.5162814855575562,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245666503906,0.9990000128746032,0.6563507318496704,0.4336698353290558,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.8782649636268616,0.4200185239315033,0.3998863995075226,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.6696593165397644,0.1826196908950805,0.8363452553749084,285.5245361328125,284.95001220703125,304.26678466796875,297.6007995605469,300.5506286621094,297.28485107421875,285.5248718261719,1.0,0.6179448962211609,0.75801682472229,0.75801682472229,1.0,1.0,-3.3707666397094727,1.5716731548309326,1.79909348487854,0.5429887175559998,1.0,1.0,0.0,151.91636657714844,155.0,86999.3203125,0.0,3053.268798828125,1.0,278.1499938964844,283.3525085449219,300.5985107421875,306.271240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652698993682861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14370.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8465707302093506,0.3761852085590362,0.3407488763332367,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.962613582611084,0.5435529351234436,0.5160090327262878,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.9990000128746032,0.6584979891777039,0.4349285662174225,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.877501904964447,0.4201429188251495,0.4000214636325836,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5288391113281,0.6692315340042114,0.1827965825796127,0.8372439742088318,285.52911376953125,284.95001220703125,304.26885986328125,297.608642578125,300.5508728027344,297.2860107421875,285.52947998046875,1.0,0.6186573505401611,0.7560012340545654,0.7560012340545654,1.0,1.0,-3.373356580734253,1.5722168684005735,1.8011398315429688,0.5427437424659729,1.0,1.0,0.0,152.54412841796875,158.0,87061.515625,0.0,3062.605712890625,1.0,278.1499938964844,283.3561706542969,300.60675048828125,306.2834777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651002049446106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14385.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.845458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.8455208539962769,0.3760763704776764,0.3406770229339599,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.961227297782898,0.5432519316673279,0.5157499313354492,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.9990000128746032,0.6605101823806763,0.436530739068985,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8765168190002441,0.4202724397182464,0.400167316198349,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.6686254739761353,0.1829698830842971,0.8381554484367371,285.5342712402344,284.95001220703125,304.27081298828125,297.61639404296875,300.55059814453125,297.2864074707031,285.5346984863281,1.0,0.6195252537727356,0.7539856433868408,0.7539856433868408,1.0,1.0,-3.376462459564209,1.5729953050613403,1.8034671545028689,0.5425821542739868,1.0,1.0,0.0,153.33909606933594,158.0,87130.6015625,0.0,3074.0615234375,1.0,278.1499938964844,283.3602600097656,300.61480712890625,306.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649614453315735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14402.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8443256616592407,0.375966727733612,0.3406089544296264,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.9596470594406128,0.5429569482803345,0.5155013203620911,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.9990000128746032,0.6624100804328918,0.4383871257305145,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8753724098205566,0.4204059839248657,0.4003216624259949,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.6678897142410278,0.1831395477056503,0.8390721082687378,285.53985595703125,284.95001220703125,304.27264404296875,297.6240234375,300.5499267578125,297.2861328125,285.540283203125,1.0,0.6205078959465027,0.7519700527191162,0.7519700527191162,1.0,1.0,-3.3799448013305664,1.5739415884017944,1.8060030937194824,0.5424781441688538,1.0,1.0,0.0,154.25950622558594,161.0,87204.421875,0.0,3087.096435546875,1.0,278.1499938964844,283.3646240234375,300.62274169921875,306.3090209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648467659950256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14420.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8429991602897644,0.375855803489685,0.3405438661575317,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.957884967327118,0.5426677465438843,0.5152626037597656,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9990000128746032,0.6641965508460999,0.4404795169830322,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8740842342376709,0.4205434620380401,0.4004841148853302,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.6670355796813965,0.1833051294088363,0.8399903774261475,285.5457763671875,284.95001220703125,304.2743225097656,297.63153076171875,300.54888916015625,297.2853088378906,285.5462646484375,1.0,0.6215968728065491,0.7499544620513916,0.7499544620513916,1.0,1.0,-3.383772134780884,1.5750402212142944,1.8087319135665887,0.5424255132675171,1.0,1.0,0.0,155.29783630371094,161.0,87282.40625,0.0,3101.6064453125,1.0,278.1499938964844,283.3692626953125,300.6304626464844,306.3221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647544980049133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14438.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8415868878364563,0.3757431507110595,0.3404802680015564,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.9559931755065918,0.5423826575279236,0.5150312781333923,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.9990000128746032,0.6658914089202881,0.44273641705513,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8727018237113953,0.4206837713718414,0.4006524682044983,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6661021113395691,0.1834669560194015,0.8409059643745422,285.5519714355469,284.95001220703125,304.27587890625,297.638916015625,300.5474853515625,297.2840270996094,285.55242919921875,1.0,0.6227596998214722,0.747938871383667,0.747938871383667,1.0,1.0,-3.3878352642059326,1.5762377977371216,1.811597466468811,0.5424031019210815,1.0,1.0,0.0,156.4205780029297,164.0,87362.8828125,0.0,3117.1611328125,1.0,278.1499938964844,283.3740539550781,300.6380615234375,306.335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646792769432068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14457.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.8400978446006775,0.3756283521652221,0.3404175341129303,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9539802074432372,0.5421015620231628,0.5148067474365234,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9990000128746032,0.6674923896789551,0.4451459348201751,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8712356090545654,0.4208267033100128,0.4008263647556305,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.6650970578193665,0.1836246699094772,0.8418163657188416,285.55828857421875,284.95001220703125,304.2772216796875,297.6461486816406,300.54571533203125,297.2823181152344,285.55877685546875,1.0,0.6239909529685974,0.745829164981842,0.745829164981842,1.0,1.0,-3.3921127319335938,1.5774892568588257,1.814623475074768,0.5423722863197327,1.0,1.0,0.0,157.62289428710938,164.0,87445.03125,0.0,3133.6923828125,1.0,278.1499938964844,283.37896728515625,300.6454467773437,306.34832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646194934844971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14476.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.336181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8385619521141052,0.3755112886428833,0.340354859828949,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.9518820643424988,0.5418229699134827,0.5145870447158813,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.9990000128746032,0.6690161824226379,0.4476601779460907,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.8697181344032288,0.4209712445735931,0.4010041356086731,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.664046585559845,0.1837787479162216,0.8427199721336365,285.5647277832031,284.95001220703125,304.2784118652344,297.6532287597656,300.5436706542969,297.2803039550781,285.5652160644531,1.0,0.6252689957618713,0.7437194585800171,0.7437194585800171,1.0,1.0,-3.3965325355529785,1.5787901878356934,1.8177423477172847,0.5423497557640076,1.0,1.0,0.0,158.8822479248047,167.0,87528.1015625,0.0,3150.913330078125,1.0,278.1499938964844,283.3839111328125,300.6526794433594,306.361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645720481872559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14495.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8369846343994141,0.3753915131092071,0.3402916193008423,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.9497053623199464,0.5415467619895935,0.5143717527389526,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9990000128746032,0.6704582571983337,0.450271338224411,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.8681562542915344,0.4211173057556152,0.4011854231357574,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.6629557013511658,0.1839288473129272,0.8436145186424255,285.5711975097656,284.95001220703125,304.2793884277344,297.6601257324219,300.54132080078125,297.2779846191406,285.5717163085937,1.0,0.6265900135040283,0.7416097521781921,0.7416097521781921,1.0,1.0,-3.4010794162750244,1.5801352262496948,1.8209443092346191,0.5423346161842346,1.0,1.0,0.0,160.19544982910156,167.0,87611.9140625,0.0,3168.775634765625,1.0,278.1499938964844,283.388916015625,300.65966796875,306.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645353317260742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14515.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.54638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.8353864550590515,0.37526935338974,0.3402275741100311,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777282714844,0.9474770426750184,0.541271984577179,0.5141594409942627,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.9990000128746032,0.6718348860740662,0.4529451131820678,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.8665726780891418,0.4212641716003418,0.401369035243988,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.6618431806564331,0.1840756833553314,0.8445005416870117,285.5777282714844,284.95001220703125,304.2801513671875,297.66680908203125,300.5387268066406,297.27545166015625,285.5782165527344,1.0,0.6279389262199402,0.7394999861717224,0.7394999861717224,1.0,1.0,-3.405704498291016,1.5815001726150513,1.824204444885254,0.5423173308372498,1.0,1.0,0.0,161.5462646484375,170.0,87695.78125,0.0,3187.078125,1.0,278.1499938964844,283.3939514160156,300.66650390625,306.3868713378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645086884498596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14534.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.8337712287902832,0.3751444220542907,0.3401622772216797,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.9452036023139954,0.5409984588623047,0.5139497518539429,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.9990000128746032,0.6731427311897278,0.455674946308136,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8649724721908569,0.4214117228984833,0.401554673910141,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.6607128381729126,0.1842190474271774,0.8453765511512756,285.584228515625,284.95001220703125,304.2807006835937,297.67333984375,300.535888671875,297.272705078125,285.5847473144531,1.0,0.6293125748634338,0.7373902797698975,0.7373902797698975,1.0,1.0,-3.410395622253418,1.582878828048706,1.827516794204712,0.5422952175140381,1.0,1.0,0.0,162.9318084716797,170.0,87779.4609375,0.0,3205.77978515625,1.0,278.1499938964844,283.3989562988281,300.673095703125,306.3993530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644908666610718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14553.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.8321465253829956,0.3750165104866028,0.3400954008102417,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.9428973197937012,0.540725588798523,0.5137419700622559,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.9990000128746032,0.6743836402893066,0.4584469497203827,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8633649945259094,0.4215595126152038,0.4017417430877685,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59033203125,0.6595722436904907,0.1843590140342712,0.8462420105934143,285.5906982421875,284.95001220703125,304.2809753417969,297.6796264648437,300.5327453613281,297.2698059082031,285.5911865234375,1.0,0.6307045817375183,0.7352336645126343,0.7352336645126343,1.0,1.0,-3.4151313304901123,1.5842418670654297,1.830889344215393,0.5422451496124268,1.0,1.0,0.0,164.34552001953125,173.0,87862.3671875,0.0,3224.795654296875,1.0,278.1499938964844,283.4039001464844,300.6794738769531,306.4115905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644807934761047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14572.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.8305202126502991,0.3748857975006103,0.3400267958641052,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.940571129322052,0.5404528975486755,0.5135353207588196,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.9990000128746032,0.675565779209137,0.4612466692924499,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.86175936460495,0.4217072427272796,0.4019297063350677,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.6584292054176331,0.1844960302114486,0.8470976948738098,285.5970764160156,284.95001220703125,304.281005859375,297.6856689453125,300.5294189453125,297.2667541503906,285.5975646972656,1.0,0.6321085691452026,0.7330771088600159,0.7330771088600159,1.0,1.0,-3.419891119003296,1.585595726966858,1.834295392036438,0.5421797633171082,1.0,1.0,0.0,165.78045654296875,173.0,87944.3984375,0.0,3244.0400390625,1.0,278.1499938964844,283.4088134765625,300.68560791015625,306.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644790649414062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14591.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.01904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.8288955688476562,0.374752014875412,0.3399561941623688,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.9382330775260924,0.540179967880249,0.5133293271064758,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.9990000128746032,0.6766854524612427,0.4640662372112274,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60333251953125,0.8601603507995605,0.4218541979789734,0.4021179378032684,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.6572877764701843,0.1846301555633545,0.8479433655738831,285.6033935546875,284.95001220703125,304.2807312011719,297.6914978027344,300.5258178710937,297.2635803222656,285.6038818359375,1.0,0.6335209608078003,0.7309204936027527,0.7309204936027527,1.0,1.0,-3.4246625900268555,1.58693528175354,1.837727308273316,0.5420975685119629,1.0,1.0,0.0,167.23284912109375,176.0,88025.3515625,0.0,3263.46435546875,1.0,278.1499938964844,283.4136657714844,300.6914978027344,306.4351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644848465919495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14609.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8272727727890015,0.3746142983436584,0.339882880449295,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.935887336730957,0.5399061441421509,0.5131233930587769,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.9990000128746032,0.6777262091636658,0.4669031202793121,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8585690855979919,0.4219992160797119,0.402305543422699,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.6561489701271057,0.1847610026597976,0.8487772941589355,285.6095886230469,284.95001220703125,304.2801818847656,297.6970520019531,300.5219421386719,297.2601928710937,285.6100769042969,1.0,0.6349399089813232,0.7287639379501343,0.7287639379501343,1.0,1.0,-3.4294373989105225,1.5882560014724731,1.84118127822876,0.5419967174530029,1.0,1.0,0.0,168.7013702392578,176.0,88105.0546875,0.0,3283.040771484375,1.0,278.1499938964844,283.41845703125,300.6971435546875,306.44647216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644968867301941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14628.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.18603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8256552219390869,0.3744727671146393,0.3398068249225616,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.9335426092147828,0.5396308898925781,0.5129169225692749,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.9990000128746032,0.6786906123161316,0.4697489142417907,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8569900393486023,0.4221413433551788,0.402491420507431,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.6550172567367554,0.1848889142274856,0.849600613117218,285.6156921386719,284.95001220703125,304.279296875,297.70233154296875,300.51776123046875,297.2566223144531,285.6161499023437,1.0,0.6363614201545715,0.7266073226928711,0.7266073226928711,1.0,1.0,-3.434201717376709,1.5895512104034424,1.844650626182556,0.5418744087219238,1.0,1.0,0.0,170.18182373046875,179.0,88183.3046875,0.0,3302.716064453125,1.0,278.1499938964844,283.4231262207031,300.7025146484375,306.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864517331123352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14645.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.8240232467651367,0.3743261694908142,0.3397276699542999,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.9311758279800416,0.5393533706665039,0.5127097964286804,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9990000128746032,0.679568886756897,0.4725369215011596,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.8554028272628784,0.4222790896892547,0.4026749432086944,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.6538770794868469,0.1850131601095199,0.8504137992858887,285.62158203125,284.95001220703125,304.2781066894531,297.70733642578125,300.5132751464844,297.2528381347656,285.6220092773437,1.0,0.6377795338630676,0.724433422088623,0.724433422088623,1.0,1.0,-3.4388692378997803,1.5907704830169678,1.8480987548828125,0.5417110323905945,1.0,1.0,0.0,171.6868896484375,179.0,88258.7421875,0.0,3322.360595703125,1.0,278.1499938964844,283.4276733398437,300.70758056640625,306.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864544153213501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14662.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.8222824931144714,0.3741723001003265,0.3396475911140442,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.92865788936615,0.5390707850456238,0.512503981590271,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.9990000128746032,0.680403470993042,0.4748991727828979,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.8537067770957947,0.4224102795124054,0.4028580486774444,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.6526514291763306,0.1851322650909423,0.851229190826416,285.6268310546875,284.95001220703125,304.27655029296875,297.7120361328125,300.5085144042969,297.2489624023437,285.627197265625,1.0,0.6391639113426208,0.7222595810890198,0.7222595810890198,1.0,1.0,-3.44297456741333,1.59169602394104,1.85127866268158,0.5414387583732605,1.0,1.0,0.0,173.28256225585938,182.0,88324.5859375,0.0,3341.275634765625,1.0,278.1499938964844,283.4317321777344,300.7123413085937,306.47784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645761609077454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14678.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8203359842300415,0.3740058243274688,0.3395659923553467,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9258599877357484,0.5387774109840393,0.5122987031936646,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9985884428024292,0.6812761425971985,0.4763790667057037,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8518023490905762,0.4225300848484039,0.4030404984951019,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.6512630581855774,0.1852430552244186,0.8520509004592896,285.630615234375,284.95001220703125,304.274658203125,297.7164306640625,300.5036926269531,297.2454528808594,285.6308288574219,1.0,0.6404672265052795,0.7200856804847717,0.7200856804847717,1.0,1.0,-3.445908069610596,1.592036247253418,1.853871703147888,0.5409468412399292,1.0,1.0,0.0,175.03309631347656,182.0,88371.328125,0.0,3358.407958984375,1.0,278.1499938964844,283.4346923828125,300.7167053222656,306.4864807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646022081375122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14690.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.174072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8182704448699951,0.3738244473934173,0.3394768238067627,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.922917902469635,0.5384691953659058,0.5120863914489746,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.9971103668212892,0.682269275188446,0.4771396815776825,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8497907519340515,0.4226360619068146,0.4032161235809326,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.6497897505760193,0.1853451877832412,0.8528575301170349,285.6327819824219,284.95001220703125,304.2723999023437,297.7204895019531,300.4990234375,297.2426147460937,285.6329040527344,1.0,0.6416776776313782,0.7179117798805237,0.7179117798805237,1.0,1.0,-3.4478042125701904,1.5918610095977783,1.855943202972412,0.5402312278747559,1.0,1.0,0.0,176.865234375,185.0,88400.03125,0.0,3373.649169921875,1.0,278.1499938964844,283.4365234375,300.7206420898437,306.49346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864611804485321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14697.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.263916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.8163062930107117,0.3736318051815033,0.3393722176551819,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.9201524257659912,0.5381479263305664,0.5118570923805237,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.9957237243652344,0.6833593249320984,0.4779103398323059,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.8479106426239014,0.4227302372455597,0.403375893831253,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.6484159827232361,0.1854418218135833,0.8536156415939331,285.6344909667969,284.95001220703125,304.26971435546875,297.7242126464844,300.49444580078125,297.240478515625,285.6346130371094,1.0,0.6428357362747192,0.7157379388809204,0.7157379388809204,1.0,1.0,-3.449626207351685,1.591630458831787,1.857995629310608,0.5394713282585144,1.0,1.0,0.0,178.6121063232422,185.0,88425.765625,0.0,3388.18994140625,1.0,278.1499938964844,283.43804931640625,300.7242126464844,306.49920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646000623703003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14704.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.15380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8144130110740662,0.37343230843544,0.3392578959465027,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9175251722335817,0.5378173589706421,0.5116155743598938,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9944193959236144,0.6844862103462219,0.4787223041057586,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8461284041404724,0.4228160977363586,0.4035243988037109,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.647117555141449,0.1855348497629165,0.8543439507484436,285.6361083984375,284.95001220703125,304.26666259765625,297.72760009765625,300.4898681640625,297.2386474609375,285.6362609863281,1.0,0.6439565420150757,0.7136010527610779,0.7136010527610779,1.0,1.0,-3.4514000415802,1.591373324394226,1.860026717185974,0.5387008190155029,1.0,1.0,0.0,180.3008575439453,188.0,88449.7734375,0.0,3402.30908203125,1.0,278.1499938964844,283.43951416015625,300.7274780273437,306.5044250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645821809768677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14710.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8125731348991394,0.373227059841156,0.3391361534595489,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.9150177240371704,0.5374789237976074,0.5113640427589417,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.9931720495224,0.6856237053871155,0.4795496761798858,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8444257378578186,0.4228948950767517,0.403663694858551,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.6458806395530701,0.1856247782707214,0.8550485372543335,285.6376037597656,284.95001220703125,304.2631530761719,297.7305908203125,300.4851379394531,297.2369689941406,285.6377258300781,1.0,0.6450468301773071,0.7114641070365906,0.7114641070365906,1.0,1.0,-3.45312762260437,1.591073989868164,1.8620535135269165,0.5379031300544739,1.0,1.0,0.0,181.9442596435547,188.0,88471.734375,0.0,3416.065673828125,1.0,278.1499938964844,283.4408264160156,300.7304382324219,306.5091857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645645380020142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14716.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
