time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8107649087905884,0.3730169832706451,0.3390089869499206,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.9126066565513612,0.5371343493461609,0.5111053586006165,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.9919564127922058,0.6867582201957703,0.4803784191608429,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.638916015625,0.8427811861038208,0.4229682683944702,0.4037964940071106,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.6446886658668518,0.1857121437788009,0.8557364344596863,285.638916015625,284.95001220703125,304.2592468261719,297.73321533203125,300.480224609375,297.2353820800781,285.6390075683594,1.0,0.6461156010627747,0.709327220916748,0.709327220916748,1.0,1.0,-3.454809188842773,1.590731143951416,1.8640780448913568,0.5370768904685974,1.0,1.0,0.0,183.55975341796875,191.0,88491.4609375,0.0,3429.56298828125,1.0,278.1499938964844,283.4420166015625,300.73309326171875,306.51348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645543456077576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14721.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8089805245399475,0.3728011846542358,0.3388758897781372,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.9102885127067566,0.5367829203605652,0.5108391046524048,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.9907662272453308,0.687883734703064,0.4812027812004089,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8411880731582642,0.4230358004570007,0.4039226472377777,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.6435364484786987,0.1857965737581253,0.8564067482948303,285.6400451660156,284.95001220703125,304.2548522949219,297.7354431152344,300.4750671386719,297.2338256835937,285.64013671875,1.0,0.6471631526947021,0.7071903347969055,0.7071903347969055,1.0,1.0,-3.456434726715088,1.5903395414352417,1.8660951852798464,0.5362198352813721,1.0,1.0,0.0,185.1503143310547,191.0,88508.6796875,0.0,3442.79345703125,1.0,278.1499938964844,283.4430847167969,300.7353515625,306.51727294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645496368408203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14726.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.680419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.807205855846405,0.3725803196430206,0.3387379050254822,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.9080516695976256,0.5364258289337158,0.5105671286582947,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.9895889163017272,0.6889974474906921,0.4820197522640228,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8396338224411011,0.423098623752594,0.4040438234806061,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.6424142122268677,0.1858784556388855,0.8570635318756104,285.6409912109375,284.95001220703125,304.25,297.7372436523437,300.4696350097656,297.2322998046875,285.6410522460937,1.0,0.6481958627700806,0.705053448677063,0.705053448677063,1.0,1.0,-3.4580113887786865,1.5899022817611694,1.868109107017517,0.5353327989578247,1.0,1.0,0.0,186.7267303466797,194.0,88523.4609375,0.0,3455.8369140625,1.0,278.1499938964844,283.4439697265625,300.7372741699219,306.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645560145378113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14730.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.805379331111908,0.3723045885562897,0.3385791182518005,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9058350324630736,0.536013126373291,0.5102725625038147,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9883727431297302,0.6900486350059509,0.4828155040740967,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.8380624055862427,0.4231064319610595,0.4041432738304138,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.6412670016288757,0.1859055012464523,0.8576242327690125,285.6415710449219,284.95001220703125,304.2449645996094,297.7388916015625,300.4638977050781,297.2303161621094,285.6416015625,1.0,0.6492036581039429,0.7029641270637512,0.7029641270637512,1.0,1.0,-3.459345817565918,1.5893515348434448,1.8699942827224727,0.5344114899635315,1.0,1.0,0.0,188.3235321044922,194.0,88533.25,0.0,3468.436279296875,1.0,278.1499938964844,283.4446105957031,300.7388610839844,306.5232238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645506501197815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14732.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.6904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8033853769302368,0.3719475269317627,0.3383593261241913,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.9035105109214784,0.5355163812637329,0.5099126100540161,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.9870033264160156,0.6910098791122437,0.4835587739944458,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8363531827926636,0.423029750585556,0.4041770994663238,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.6399677395820618,0.1858419328927993,0.8578574657440186,285.6412048339844,284.95001220703125,304.2400207519531,297.7406311035156,300.45770263671875,297.2275390625,285.64111328125,1.0,0.6501542329788208,0.7008747458457947,0.7008747458457947,1.0,1.0,-3.459916591644287,1.588417410850525,1.8714991807937624,0.5333322882652283,1.0,1.0,0.0,190.01104736328125,197.0,88529.8046875,0.0,3479.765380859375,1.0,278.1499938964844,283.4445495605469,300.74041748046875,306.5251770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645220398902893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14733.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8012508749961853,0.3715213239192962,0.3380743563175201,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.901097297668457,0.5349460244178772,0.5094807744026184,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.9854898452758788,0.6918901801109314,0.4842444062232971,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8345201015472412,0.422879010438919,0.404138445854187,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.6385196447372437,0.1856948584318161,0.8577090501785278,285.63946533203125,284.95001220703125,304.23516845703125,297.742431640625,300.4511413574219,297.2241516113281,285.6393127441406,1.0,0.6510283946990967,0.6987854242324829,0.6987854242324829,1.0,1.0,-3.459620237350464,1.587050437927246,1.8725697994232176,0.532066822052002,1.0,1.0,0.0,191.7724609375,197.0,88510.8671875,0.0,3489.47216796875,1.0,278.1499938964844,283.4435119628906,300.74200439453125,306.5261535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644651770591736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14730.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.7990508675575256,0.3710461854934692,0.3377422988414764,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.898626446723938,0.5343221426010132,0.5089954733848572,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.9838953614234924,0.6927086710929871,0.4848856031894684,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8326321244239807,0.4226748943328857,0.4040460288524627,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.6369891166687012,0.1854856163263321,0.8572646975517273,285.63671875,284.95001220703125,304.2303771972656,297.7442932128906,300.4443359375,297.2203674316406,285.636474609375,1.0,0.6518309712409973,0.6966961026191711,0.6966961026191711,1.0,1.0,-3.458662986755371,1.5853493213653564,1.8733136653900144,0.5306517481803894,1.0,1.0,0.0,193.5626983642578,200.0,88479.9609375,0.0,3497.773681640625,1.0,278.1499938964844,283.4417724609375,300.7435913085937,306.5262756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643789887428284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14725.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.7968120574951172,0.370523989200592,0.3373654782772064,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8961232304573059,0.5336461067199707,0.5084583759307861,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9822418093681335,0.693464457988739,0.4854818284511566,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8307128548622131,0.4224193394184112,0.4039021134376526,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.6353965401649475,0.1852160096168518,0.8565320372581482,285.6329345703125,284.95001220703125,304.2256774902344,297.7462158203125,300.43731689453125,297.2162170410156,285.63262939453125,1.0,0.6525542140007019,0.6946067810058594,0.6946067810058594,1.0,1.0,-3.4570624828338623,1.583322525024414,1.873739957809448,0.5290911793708801,1.0,1.0,0.0,195.3610382080078,200.0,88437.375,0.0,3504.58642578125,1.0,278.1499938964844,283.4393005371094,300.7452087402344,306.52557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642607927322388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14718.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.97119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.7945659756660461,0.3699664771556854,0.3369552493095398,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8936206698417664,0.5329304337501526,0.5078821778297424,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.9805566072463988,0.6941705942153931,0.486042708158493,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.8287898898124695,0.4221252501010895,0.4037197828292846,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.6337746977806091,0.1849013715982437,0.8555838465690613,285.6284484863281,284.95001220703125,304.22100830078125,297.7481994628906,300.43023681640625,297.2118835449219,285.6280822753906,1.0,0.6532117128372192,0.6925818920135498,0.6925818920135498,1.0,1.0,-3.454978704452514,1.5810837745666504,1.8738949298858645,0.5274522304534912,1.0,1.0,0.0,197.1529235839844,203.0,88386.4609375,0.0,3510.2021484375,1.0,278.1499938964844,283.4363098144531,300.74688720703125,306.5242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641165494918823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14709.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.7923223972320557,0.3693743944168091,0.336512416601181,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.8911291360855103,0.532175600528717,0.5072673559188843,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.9788483381271362,0.6948263049125671,0.4865674674510956,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.8268702030181885,0.421793520450592,0.4034999907016754,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.6321308612823486,0.1845434606075287,0.8544284105300903,285.62322998046875,284.95001220703125,304.21636962890625,297.75018310546875,300.4230041503906,297.2073669433594,285.6228332519531,1.0,0.6538015007972717,0.690557062625885,0.690557062625885,1.0,1.0,-3.4524245262146,1.5786055326461792,1.8738189935684204,0.5257043242454529,1.0,1.0,0.0,198.93028259277344,203.0,88327.0703125,0.0,3514.604248046875,1.0,278.1499938964844,283.4328308105469,300.7486267089844,306.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639473915100098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14699.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.7900905609130859,0.3687528669834137,0.3360420167446136,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.8886579275131226,0.5313869714736938,0.5066196322441101,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.9771251082420348,0.6954372525215149,0.4870605766773224,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8249598145484924,0.4214297533035278,0.4032487273216247,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.6304755210876465,0.1841497868299484,0.8531025648117065,285.617431640625,284.95001220703125,304.2117919921875,297.752197265625,300.4156799316406,297.20269775390625,285.6169738769531,1.0,0.6543327569961548,0.6885322332382202,0.6885322332382202,1.0,1.0,-3.4494776725769043,1.5759221315383911,1.8735556602478027,0.523859441280365,1.0,1.0,0.0,200.69093322753903,206.0,88260.453125,0.0,3517.96484375,1.0,278.1499938964844,283.42889404296875,300.7504272460937,306.52008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637573719024658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14687.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.7878720164299011,0.368101418018341,0.3355437517166137,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.8862084150314331,0.5305637717247009,0.5059382915496826,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.9753883481025696,0.6960018873214722,0.4875208437442779,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8230575919151306,0.4210335314273834,0.402965635061264,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.6288081407546997,0.1837207078933715,0.8516086339950562,285.6109924316406,284.95001220703125,304.20721435546875,297.7542419433594,300.4082336425781,297.19793701171875,285.6105041503906,1.0,0.6548046469688416,0.6865073442459106,0.6865073442459106,1.0,1.0,-3.4461379051208496,1.5730332136154177,1.873104691505432,0.5219182372093201,1.0,1.0,0.0,202.43289184570312,206.0,88186.59375,0.0,3520.27197265625,1.0,278.1499938964844,283.4245300292969,300.75225830078125,306.5173034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635470867156982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14673.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7856701612472534,0.3674241006374359,0.3350216150283813,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.8837833404541016,0.5297102332115173,0.50522780418396,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.9736407399177552,0.696524977684021,0.4879520237445831,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.8211637139320374,0.4206091463565826,0.4026552438735962,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.6271328330039978,0.1832621395587921,0.8499757051467896,285.60406494140625,284.95001220703125,304.2026672363281,297.7562866210937,300.4007263183594,297.1931457519531,285.603515625,1.0,0.6552263498306274,0.6844825148582458,0.6844825148582458,1.0,1.0,-3.4424664974212646,1.5699681043624878,1.8724982738494875,0.5198923945426941,1.0,1.0,0.0,204.1581268310547,209.0,88106.53125,0.0,3521.684814453125,1.0,278.1499938964844,283.4197998046875,300.7541198730469,306.5141296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633200526237488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14659.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.783484160900116,0.3667203187942505,0.3344750106334686,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.8813816905021667,0.5288255214691162,0.5044872164726257,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.9718814492225648,0.6970051527023315,0.48835289478302,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.8192743062973022,0.4201558828353882,0.4023168683052063,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.6254462599754333,0.1827739775180816,0.8482039570808411,285.5966491699219,284.95001220703125,304.1981201171875,297.7583312988281,300.39324951171875,297.1882629394531,285.5960693359375,1.0,0.655597448348999,0.6825670003890991,0.6825670003890991,1.0,1.0,-3.4384586811065674,1.5667933225631714,1.871665358543396,0.517850399017334,1.0,1.0,0.0,205.8666381835937,209.0,88021.09375,0.0,3522.19384765625,1.0,278.1499938964844,283.41473388671875,300.7559814453125,306.51055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630768060684204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14643.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888977050781,0.7813152074813843,0.3659929931163788,0.3339067995548248,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.8790038824081421,0.5279125571250916,0.5037196278572083,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.97011137008667,0.697445809841156,0.4887262880802154,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8173872232437134,0.4196767508983612,0.401953637599945,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.6237484216690063,0.1822601854801178,0.8463128805160522,285.5888061523437,284.95001220703125,304.19354248046875,297.7603759765625,300.3857421875,297.1833801269531,285.58819580078125,1.0,0.655924916267395,0.6806514263153076,0.6806514263153076,1.0,1.0,-3.434157133102417,1.5634669065475464,1.87069034576416,0.5157386660575867,1.0,1.0,0.0,207.56103515625,212.0,87930.3046875,0.0,3521.917236328125,1.0,278.1499938964844,283.4093322753906,300.75787353515625,306.50665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628205060958862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14626.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7791615128517151,0.3652407824993133,0.3333159685134887,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.8766477108001709,0.5269696116447449,0.5029236078262329,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.9683284163475036,0.6978444457054138,0.489070326089859,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.8154971599578857,0.4191702306270599,0.401564210653305,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.6220336556434631,0.1817199289798736,0.8442993760108948,285.5804748535156,284.95001220703125,304.18896484375,297.76239013671875,300.3781433105469,297.1784362792969,285.579833984375,1.0,0.6562076807022095,0.6787358522415161,0.6787358522415161,1.0,1.0,-3.42954969406128,1.5599782466888428,1.869571328163147,0.5135509967803955,1.0,1.0,0.0,209.24185180664065,212.0,87833.6875,0.0,3520.83203125,1.0,278.1499938964844,283.40362548828125,300.759765625,306.5023498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625509142875671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14608.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7770235538482666,0.3644663095474243,0.332705020904541,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.874313235282898,0.5259996056556702,0.5021019577980042,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9665327668190002,0.6982045769691467,0.4893878400325775,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718078613281,0.8136009573936462,0.4186390936374664,0.4011514782905578,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.6203000545501709,0.1811566650867462,0.8421802520751953,285.5717468261719,284.95001220703125,304.1843566894531,297.7643737792969,300.3704528808594,297.17352294921875,285.5710754394531,1.0,0.6564522385597229,0.6768203377723694,0.6768203377723694,1.0,1.0,-3.424673557281494,1.5563452243804932,1.868328332901001,0.5112947821617126,1.0,1.0,0.0,210.91207885742188,215.0,87731.8671875,0.0,3519.046875,1.0,278.1499938964844,283.3975524902344,300.7616271972656,306.4976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622698783874512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14590.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.7748994827270508,0.3636682331562042,0.3320727944374084,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.871998131275177,0.5250007510185242,0.5012531280517578,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.9647223949432372,0.6985237002372742,0.4896769523620605,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8116928339004517,0.4180818200111389,0.4007140100002289,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.6185405850410461,0.1805693656206131,0.8399513363838196,285.56256103515625,284.95001220703125,304.1796875,297.76629638671875,300.3627014160156,297.1685791015625,285.56182861328125,1.0,0.6566572189331055,0.6749047636985779,0.6749047636985779,1.0,1.0,-3.4195151329040527,1.5525609254837036,1.86695408821106,0.50896817445755,1.0,1.0,0.0,212.57232666015625,215.0,87624.5390625,0.0,3516.53515625,1.0,278.1499938964844,283.39117431640625,300.763427734375,306.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619768023490906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14570.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.54638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.7727891206741333,0.3628475666046142,0.3314202725887298,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.8697017431259155,0.5239740014076233,0.5003781318664551,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.9628968238830566,0.6988028883934021,0.4899385273456573,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8097682595252991,0.4174993634223938,0.4002528190612793,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.6167500615119934,0.1799594908952713,0.8376197814941406,285.552978515625,284.95001220703125,304.1749572753906,297.7681884765625,300.3550109863281,297.16363525390625,285.55224609375,1.0,0.6568257212638855,0.6730806827545166,0.6730806827545166,1.0,1.0,-3.4140889644622803,1.5486944913864136,1.8653944730758667,0.5066365599632263,1.0,1.0,0.0,214.224365234375,218.0,87512.75,0.0,3513.3447265625,1.0,278.1499938964844,283.384521484375,300.7652282714844,306.4871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616728782653809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14549.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.7706925868988037,0.3620053827762604,0.3307483494281769,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8674238324165344,0.5229204893112183,0.4994778931140899,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.9610560536384584,0.6990435123443604,0.4901733994483948,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.8078227043151855,0.416892796754837,0.3997687995433807,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.6149224638938904,0.1793283373117447,0.835191547870636,285.54302978515625,284.95001220703125,304.1701965332031,297.77001953125,300.34722900390625,297.15869140625,285.542236328125,1.0,0.6569600701332092,0.6712565422058105,0.6712565422058105,1.0,1.0,-3.408408164978028,1.5446959733963013,1.863712310791016,0.5042468905448914,1.0,1.0,0.0,215.8694305419922,218.0,87396.0703125,0.0,3509.516357421875,1.0,278.1499938964844,283.3775939941406,300.7669372558594,306.4814147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613595366477966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14527.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7686103582382202,0.3611425459384918,0.3300580382347107,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.865164577960968,0.521841287612915,0.498553603887558,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.95920068025589,0.6992467641830444,0.4903826713562011,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.8058518767356873,0.4162630140781402,0.3992630839347839,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.6130514144897461,0.1786771267652511,0.8326728343963623,285.5326843261719,284.95001220703125,304.16534423828125,297.77178955078125,300.33935546875,297.1537780761719,285.5318603515625,1.0,0.657062828540802,0.6694324016571045,0.6694324016571045,1.0,1.0,-3.40248703956604,1.5405676364898682,1.8619192838668823,0.5017982125282288,1.0,1.0,0.0,217.50857543945312,221.0,87274.484375,0.0,3505.093017578125,1.0,278.1499938964844,283.370361328125,300.76861572265625,306.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610373139381409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14505.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7665405869483948,0.3602575957775116,0.3293479979038238,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.8629218339920044,0.5207343101501465,0.4976033866405487,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.9573286175727844,0.6994097232818604,0.490564227104187,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.8038617372512817,0.4156083762645721,0.3987340331077575,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.6111261248588562,0.1780046820640564,0.8300583958625793,285.5219116210937,284.95001220703125,304.160400390625,297.7734680175781,300.3314208984375,297.1488342285156,285.52105712890625,1.0,0.6571323871612549,0.6676083207130432,0.6676083207130432,1.0,1.0,-3.396308660507202,1.5363017320632937,1.8600069284439087,0.4992885291576385,1.0,1.0,0.0,219.1422576904297,221.0,87147.6640625,0.0,3500.041259765625,1.0,278.1499938964844,283.3628234863281,300.77020263671875,306.4686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607053756713867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14481.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.7644845247268677,0.3593522906303406,0.3286198675632477,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.8606964349746704,0.5196017622947693,0.4966292977333069,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.9554415345191956,0.6995351314544678,0.4907200932502746,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8018741011619568,0.4149307310581207,0.398183524608612,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6091586351394653,0.1773130148649215,0.8273576498031616,285.5107421875,284.95001220703125,304.1553649902344,297.7750549316406,300.3233642578125,297.1439514160156,285.5098571777344,1.0,0.6571722626686096,0.6657841801643372,0.6657841801643372,1.0,1.0,-3.3898961544036865,1.5319089889526367,1.85798728466034,0.4967225790023803,1.0,1.0,0.0,220.77154541015625,224.0,87015.9609375,0.0,3494.425048828125,1.0,278.1499938964844,283.35498046875,300.7716979980469,306.4616394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603648543357849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14456.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.7624406218528748,0.3584253787994385,0.3278723955154419,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.8584865927696228,0.518441915512085,0.495629608631134,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.9535375833511353,0.6996203660964966,0.4908482730388641,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.7998877763748169,0.4142285585403442,0.3976100087165832,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.6071634888648987,0.1766010075807571,0.8245655298233032,285.49920654296875,284.95001220703125,304.15020751953125,297.7765808105469,300.3153686523437,297.1390380859375,285.498291015625,1.0,0.6571807861328125,0.66405189037323,0.66405189037323,1.0,1.0,-3.383234024047852,1.5274484157562256,1.855785608291626,0.494164764881134,1.0,1.0,0.0,222.3967742919922,224.0,86879.9453125,0.0,3488.212158203125,1.0,278.1499938964844,283.34686279296875,300.77313232421875,306.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600151538848877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14431.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.7604106664657593,0.3574787378311157,0.3271073698997497,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.8562936782836914,0.5172569155693054,0.494606465101242,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.9516193866729736,0.6996684074401855,0.4909509718418121,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7979045510292053,0.4135038554668426,0.3970154225826263,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.6051430702209473,0.1758706271648407,0.8216908574104309,285.4873046875,284.95001220703125,304.1449279785156,297.7779541015625,300.3072509765625,297.1341552734375,285.48638916015625,1.0,0.6571613550186157,0.662319540977478,0.662319540977478,1.0,1.0,-3.376344919204712,1.522870659828186,1.8534742593765257,0.4915598332881927,1.0,1.0,0.0,224.01837158203125,227.0,86739.3046875,0.0,3481.462890625,1.0,278.1499938964844,283.3385009765625,300.7744445800781,306.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596583008766174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14404.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7583931088447571,0.3565109968185425,0.3263235986232757,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.854115903377533,0.5160450339317322,0.4935581982135772,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9496853351593018,0.699676513671875,0.4910261929035187,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7959230542182922,0.4127550423145294,0.3963982760906219,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.6030954122543335,0.1751207858324051,0.8187289834022522,285.4750366210937,284.95001220703125,304.1395263671875,297.7792358398437,300.299072265625,297.1293029785156,285.4740600585937,1.0,0.6571123600006104,0.6605872511863708,0.6605872511863708,1.0,1.0,-3.369213819503784,1.518164038658142,1.851049780845642,0.4889014661312103,1.0,1.0,0.0,225.63661193847656,227.0,86593.515625,0.0,3474.14697265625,1.0,278.1499938964844,283.329833984375,300.775634765625,306.4382019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592932820320129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14377.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.7563892602920532,0.3555238246917724,0.3255225718021393,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.8519543409347534,0.5148082375526428,0.4924867153167724,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.947737991809845,0.6996471285820007,0.4910758733749389,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.7939450144767761,0.4119838178157806,0.3957602977752685,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.6010227203369141,0.1743532568216323,0.8156880140304565,285.4623413085937,284.95001220703125,304.1340026855469,297.7803955078125,300.290771484375,297.1244506835937,285.4613342285156,1.0,0.6570367813110352,0.6588549613952637,0.6588549613952637,1.0,1.0,-3.36186146736145,1.5133382081985474,1.8485232591629028,0.4861941337585449,1.0,1.0,0.0,227.2519378662109,230.0,86442.8984375,0.0,3466.3193359375,1.0,278.1499938964844,283.32086181640625,300.7767028808594,306.4295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589210510253906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14348.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3018.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.7543977499008179,0.354515939950943,0.3247031271457672,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8498071432113647,0.5135448575019836,0.4913904368877411,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9457759857177734,0.6995778679847717,0.4910981357097626,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7919690608978271,0.4111887812614441,0.3951000571250915,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.5989230871200562,0.1735670268535614,0.8125633001327515,285.4492492675781,284.95001220703125,304.1283264160156,297.78143310546875,300.2823486328125,297.1195983886719,285.4482116699219,1.0,0.656933069229126,0.6571226119995117,0.6571226119995117,1.0,1.0,-3.3542730808258057,1.508386254310608,1.8458868265151973,0.4834359884262085,1.0,1.0,0.0,228.86456298828125,230.0,86287.1484375,0.0,3457.951171875,1.0,278.1499938964844,283.31158447265625,300.77764892578125,306.4203796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585406541824341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14319.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7524188160896301,0.3534879386425018,0.3238658010959625,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.8476742506027222,0.5122554898262024,0.4902699291706085,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.943800687789917,0.6994693279266357,0.4910935461521148,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.7899958491325378,0.410370409488678,0.3944180607795715,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.5967973470687866,0.172762781381607,0.8093580603599548,285.4358215332031,284.95001220703125,304.1224670410156,297.78228759765625,300.27398681640625,297.11480712890625,285.43475341796875,1.0,0.6568024754524231,0.6554884910583496,0.6554884910583496,1.0,1.0,-3.346456289291382,1.503387212753296,1.843069195747376,0.4807048141956329,1.0,1.0,0.0,230.4747467041016,218.0,86127.3828125,0.0,3449.064697265625,1.0,278.1499938964844,283.30206298828125,300.7784423828125,306.4107971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581526875495911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14289.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.752228319644928,0.3524441421031952,0.3229138553142547,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8475687503814697,0.5109425187110901,0.4890229403972626,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.9444926381111144,0.6993246078491211,0.4909869730472564,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7900262475013733,0.4095311760902405,0.3936118483543396,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.5962328910827637,0.1719435304403305,0.8055862188339233,285.4210205078125,284.95001220703125,304.1164245605469,297.78302001953125,300.26544189453125,297.1100158691406,285.4197692871094,1.0,0.6548333764076233,0.6538543701171875,0.6538543701171875,1.0,1.0,-3.3372719287872314,1.4977349042892456,1.8395369052886963,0.4777672588825226,1.0,1.0,0.0,229.40708923339844,218.0,85946.0078125,0.0,3421.794189453125,1.0,278.1499938964844,283.2914428710937,300.7790832519531,306.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577557802200317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14255.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.7529842257499695,0.3513914942741394,0.3218989968299866,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8485348224639893,0.5096092820167542,0.4877002835273742,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.9465914964675904,0.6991446018218994,0.4908150136470794,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7911184430122375,0.4086755812168121,0.3927331864833832,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.596498429775238,0.1711173951625824,0.8015048503875732,285.4046630859375,284.95001220703125,304.1102294921875,297.7835693359375,300.2568359375,297.1053466796875,285.4033508300781,1.0,0.6522101163864136,0.6522202491760254,0.6522202491760254,1.0,1.0,-3.327307939529419,1.4917078018188477,1.8356001377105715,0.4746673703193664,1.0,1.0,0.0,226.9240264892578,206.0,85749.625,0.0,3384.83544921875,1.0,278.1499938964844,283.27978515625,300.7794494628906,306.3883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573320508003235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14218.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.98583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
