time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.754381000995636,0.350330650806427,0.3208431303501129,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.8502249717712402,0.5082563757896423,0.4863236844539642,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.949608027935028,0.6989299058914185,0.4905927777290344,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7929249405860901,0.4078044891357422,0.3918043971061706,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.5973214507102966,0.1702867299318313,0.7972317337989807,285.3874816894531,284.95001220703125,304.10382080078125,297.7839660644531,300.24810791015625,297.10076904296875,285.3861083984375,1.0,0.6490576267242432,0.6505861282348633,0.6505861282348633,1.0,1.0,-3.3168299198150635,1.4854276180267334,1.83140230178833,0.4714723229408264,1.0,1.0,0.0,223.5354919433593,206.0,85543.5234375,0.0,3341.783935546875,1.0,278.1499938964844,283.2675170898437,300.7795715332031,306.3753356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568791151046753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14179.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.7562776207923889,0.3492616713047027,0.3197565078735351,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.8524796366691589,0.5068849325180054,0.4849046170711517,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.953292965888977,0.6986821293830872,0.49032923579216,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.7952816486358643,0.4069186151027679,0.3908368051052093,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707580566406,0.5985689163208008,0.1694524437189102,0.7928228974342346,285.3696594238281,284.95001220703125,304.09722900390625,297.7841796875,300.2392883300781,297.0963134765625,285.36822509765625,1.0,0.6455195546150208,0.6489519476890564,0.6489519476890564,1.0,1.0,-3.3059682846069336,1.4789555072784424,1.8270127773284912,0.4682067334651947,1.0,1.0,0.0,219.5048217773437,194.0,85329.8046875,0.0,3294.494384765625,1.0,278.1499938964844,283.2547912597656,300.779541015625,306.3614807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564033508300781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14138.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2995.2783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7586073875427246,0.3481841385364532,0.318644255399704,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8552237749099731,0.5054949522018433,0.48344886302948,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.957501232624054,0.698401153087616,0.4900284707546234,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7981064915657043,0.4060177803039551,0.3898359835147857,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.6001712083816528,0.1686145216226577,0.7883071303367615,285.3513488769531,284.95001220703125,304.09039306640625,297.7841796875,300.2305908203125,297.0919494628906,285.3498840332031,1.0,0.6416752934455872,0.6474524140357971,0.6474524140357971,1.0,1.0,-3.294788122177124,1.472430944442749,1.8223570585250848,0.4649923145771026,1.0,1.0,0.0,214.98223876953125,194.0,85110.9921875,0.0,3244.01318359375,1.0,278.1499938964844,283.2417297363281,300.77935791015625,306.34698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559088706970215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14097.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.761300802230835,0.3470979034900665,0.3175117075443268,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.8583796620368958,0.5040877461433411,0.4819630682468414,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.9620825052261353,0.6980876922607422,0.4896955490112304,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.8013136982917786,0.4051021635532379,0.3888080418109894,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.6020562052726746,0.1677727699279785,0.7837116122245789,285.3326416015625,284.95001220703125,304.0833435058594,297.78399658203125,300.22174072265625,297.08758544921875,285.3311462402344,1.0,0.6376044154167175,0.6459528207778931,0.6459528207778931,1.0,1.0,-3.2833564281463623,1.4657859802246094,1.817570328712464,0.4617427289485931,1.0,1.0,0.0,210.11480712890625,182.0,84887.0078125,0.0,3191.36083984375,1.0,278.1499938964844,283.2283935546875,300.77899169921875,306.33203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554016351699829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14054.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.887451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.7643317580223083,0.3460019528865814,0.3163610994815826,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.8619194030761719,0.5026648044586182,0.480451375246048,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.9669463634490968,0.6977401971817017,0.4893317520618438,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.8048650622367859,0.4041709899902344,0.3877553641796112,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.6041895151138306,0.1669265627861023,0.7790488004684448,285.31353759765625,284.95001220703125,304.0760498046875,297.7835998535156,300.2127380371094,297.08319091796875,285.3119812011719,1.0,0.6333484053611755,0.644453227519989,0.644453227519989,1.0,1.0,-3.271702527999878,1.45902681350708,1.8126757144927976,0.4584566652774811,1.0,1.0,0.0,204.9825592041016,182.0,84657.875,0.0,3137.083984375,1.0,278.1499938964844,283.2147216796875,300.7784729003906,306.3165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85488361120224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,14011.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7676699757575989,0.3448956310749054,0.3151947557926178,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.8658103346824646,0.5012256503105164,0.4789177179336548,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.9719979763031006,0.6973578333854675,0.488939106464386,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8086774349212646,0.4032239317893982,0.3866808712482452,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.6065338850021362,0.1660752445459365,0.7743306756019592,285.2940368652344,284.95001220703125,304.0685119628906,297.7829895019531,300.20361328125,297.078857421875,285.29248046875,1.0,0.6289494037628174,0.6429536938667297,0.6429536938667297,1.0,1.0,-3.2598578929901123,1.4521679878234863,1.8076897859573364,0.455140620470047,1.0,1.0,0.0,199.66470336914065,170.0,84424.2265625,0.0,3081.720458984375,1.0,278.1499938964844,283.2007751464844,300.7777709960937,306.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543568849563599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13966.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.7713041305541992,0.3437784314155578,0.3140138983726501,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.8700402975082397,0.4997693300247192,0.4773630499839782,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9771692752838136,0.6969397068023682,0.4885181188583374,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8126584887504578,0.4022606015205383,0.3855859637260437,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.6090689301490784,0.1652182340621948,0.7695633769035339,285.27423095703125,284.95001220703125,304.06072998046875,297.7821350097656,300.1943664550781,297.0746154785156,285.2726135253906,1.0,0.6244324445724487,0.6414541006088257,0.6414541006088257,1.0,1.0,-3.247835159301758,1.4452157020568848,1.802619457244873,0.4517975449562073,1.0,1.0,0.0,194.21046447753903,170.0,84186.296875,0.0,3025.594970703125,1.0,278.1499938964844,283.18658447265625,300.7768249511719,306.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538228869438171,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13921.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.7752247452735901,0.3426505625247955,0.3128202259540558,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.8745991587638855,0.4982960522174835,0.4757890999317169,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9823967218399048,0.6964865922927856,0.4880706965923309,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8168085217475891,0.401281476020813,0.3844727575778961,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.611774206161499,0.1643552929162979,0.7647537589073181,285.2541809082031,284.95001220703125,304.0526733398437,297.7810363769531,300.1852722167969,297.0704345703125,285.2525634765625,1.0,0.6198208332061768,0.6401134729385376,0.6401134729385376,1.0,1.0,-3.2356536388397217,1.4383134841918943,1.7973402738571167,0.4485659003257751,1.0,1.0,0.0,188.66339111328125,158.0,83946.3046875,0.0,2969.00732421875,1.0,278.1499938964844,283.1722412109375,300.77569580078125,306.26708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532842397689819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13875.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7794385552406311,0.3415116667747497,0.311614066362381,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8794953227043152,0.4968052208423614,0.4741959273815155,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.987636923789978,0.6959968209266663,0.4875960052013397,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.8211543560028076,0.4002861380577087,0.3833414614200592,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.6146000027656555,0.1634859293699264,0.7599029541015625,285.23388671875,284.95001220703125,304.0443115234375,297.7797241210937,300.1760559082031,297.0663452148437,285.23223876953125,1.0,0.6151245832443237,0.6387728452682495,0.6387728452682495,1.0,1.0,-3.2233147621154785,1.4313387870788574,1.791975975036621,0.4453237056732178,1.0,1.0,0.0,183.04473876953125,158.0,83702.9375,0.0,2912.093994140625,1.0,278.1499938964844,283.15771484375,300.7743225097656,306.249755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527423143386841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13829.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7839488387107849,0.340362012386322,0.3103967607021332,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8847329616546631,0.4952974319458008,0.4725852310657501,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9928439855575562,0.6954711079597473,0.4870956838130951,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.8257250785827637,0.3992751240730285,0.3821938335895538,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.6175333261489868,0.1626101434230804,0.7550156712532043,285.2133178710937,284.95001220703125,304.0356750488281,297.7781066894531,300.16668701171875,297.0622863769531,285.2116394042969,1.0,0.6103572249412537,0.6374322175979614,0.6374322175979614,1.0,1.0,-3.210833072662353,1.424289345741272,1.7865437269210815,0.4420647323131561,1.0,1.0,0.0,177.37896728515625,146.0,83456.0625,0.0,2855.03466796875,1.0,278.1499938964844,283.1429748535156,300.772705078125,306.2319641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521984815597534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13782.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.86669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7887672781944275,0.3392008244991302,0.3091680705547333,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8903257846832275,0.4937716722488403,0.4709564745426178,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9979803562164308,0.694907546043396,0.4865660667419433,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8305625915527344,0.3982475399971008,0.3810294270515442,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6205953359603882,0.1617273688316345,0.7500918507575989,285.1924743652344,284.95001220703125,304.0267333984375,297.7762756347656,300.1571960449219,297.05828857421875,285.1907653808594,1.0,0.6055200099945068,0.6360915899276733,0.6360915899276733,1.0,1.0,-3.1981794834136963,1.4171513319015503,1.781028151512146,0.4387871921062469,1.0,1.0,0.0,171.67822265625,146.0,83205.375,0.0,2797.86767578125,1.0,278.1499938964844,283.1280212402344,300.77081298828125,306.2136535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516517877578735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13735.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.7927117943763733,0.3380089104175567,0.3079613447189331,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8949287533760071,0.4922083616256714,0.4693451225757599,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9990000128746032,0.6945496201515198,0.4817766547203064,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8345649838447571,0.3971848487854004,0.3798838853836059,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.6229737997055054,0.1608213931322097,0.7452998161315918,285.16717529296875,284.95001220703125,304.0174865722656,297.7741394042969,300.1474914550781,297.0548400878906,285.1644897460937,1.0,0.6003350615501404,0.63475102186203,0.63475102186203,1.0,1.0,-3.179960012435913,1.4073833227157593,1.7725765705108645,0.4348239302635193,1.0,1.0,0.0,166.80282592773438,134.0,82868.921875,0.0,2734.484375,1.0,278.1499938964844,283.1091003417969,300.7685241699219,306.1932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510881066322327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13675.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7963078022003174,0.3367646336555481,0.3067303895950317,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.89914470911026,0.4905779063701629,0.4676991105079651,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9990000128746032,0.6950163841247559,0.4735668003559112,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8382536172866821,0.3960617482662201,0.3787078559398651,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.625067949295044,0.1598818749189376,0.7404464483261108,285.1322021484375,284.95001220703125,304.0079040527344,297.7716979980469,300.1390991210937,297.0539245605469,285.1291809082031,1.0,0.5947442650794983,0.6335465312004089,0.6335465312004089,1.0,1.0,-3.1573197841644287,1.395696043968201,1.7616238594055176,0.4300721287727356,1.0,1.0,0.0,162.20465087890625,134.0,82433.8125,0.0,2664.186767578125,1.0,278.1499938964844,283.0834045410156,300.76519775390625,306.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503998517990112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13594.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8002152442932129,0.3354857265949249,0.3054558336734772,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9037247896194458,0.4888868927955627,0.4659881591796875,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9990000128746032,0.6961872577667236,0.4649177193641662,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8422701358795166,0.3948829174041748,0.3774724900722503,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.6273543238639832,0.1589182019233703,0.7354435324668884,285.0945739746094,284.95001220703125,303.9979858398437,297.7689819335937,300.13189697265625,297.0556030273437,285.0913391113281,1.0,0.5888726115226746,0.6323421001434326,0.6323421001434326,1.0,1.0,-3.1334750652313232,1.383447527885437,1.7500275373458862,0.4251818656921386,1.0,1.0,0.0,157.4412841796875,122.0,81962.0,0.0,2591.7392578125,1.0,278.1499938964844,283.055419921875,300.7610778808594,306.1317749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849541187286377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13506.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.9736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8044748902320862,0.3341851532459259,0.3041514158248901,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9089057445526124,0.4871436357498169,0.4642186760902405,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.6978862285614014,0.4558109939098358,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8466628789901733,0.3936532735824585,0.376181423664093,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6298678517341614,0.1579349488019943,0.7303169369697571,285.0549011230469,284.95001220703125,303.9877319335937,297.7659606933594,300.1258239746094,297.0597839355469,285.051513671875,1.0,0.5827542543411255,0.6311376094818115,0.6311376094818115,1.0,1.0,-3.108662366867065,1.370744228363037,1.737918257713318,0.4201575219631195,1.0,1.0,0.0,152.52230834960938,122.0,81461.9453125,0.0,2517.61669921875,1.0,278.1499938964844,283.0257263183594,300.7566833496094,306.09552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485434055328369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13413.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.629638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8090401291847229,0.3328692317008972,0.3028270900249481,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9147670269012452,0.4853565692901611,0.462400734424591,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.6999782919883728,0.4462853670120239,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8514532446861267,0.3923807740211487,0.3748426139354706,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6326244473457336,0.1569374203681945,0.7250961661338806,285.01373291015625,284.95001220703125,303.9771423339844,297.7626037597656,300.1206970214844,297.0660705566406,285.0102233886719,1.0,0.5764207243919373,0.6299331784248352,0.6299331784248352,1.0,1.0,-3.08301043510437,1.3576459884643557,1.7253644466400146,0.4150227010250091,1.0,1.0,0.0,147.48190307617188,110.0,80942.4921875,0.0,2442.3564453125,1.0,278.1499938964844,282.9947814941406,300.752197265625,306.0574035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474406599998474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13316.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.30517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8138207793235779,0.3315389752388,0.3014860153198242,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9212852716445924,0.4835306107997894,0.4605399370193481,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9990000128746032,0.7023956775665283,0.4363528788089752,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8566806316375732,0.3910759687423706,0.3734644651412964,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6356537342071533,0.1559299379587173,0.7198037505149841,284.97149658203125,284.95001220703125,303.9661560058594,297.7589416503906,300.1162109375,297.0740051269531,284.9678649902344,1.0,0.5698880553245544,0.6287287473678589,0.6287287473678589,1.0,1.0,-3.0565879344940186,1.3441851139068604,1.7124027013778689,0.4097910225391388,1.0,1.0,0.0,142.3399658203125,110.0,80410.5390625,0.0,2366.28955078125,1.0,278.1499938964844,282.9630432128906,300.7475891113281,306.01806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462552428245544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13218.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8188591599464417,0.3301997482776642,0.3001313805580139,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.928415596485138,0.4816742241382599,0.4586436450481415,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.705093502998352,0.4260319471359253,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8623837232589722,0.389747142791748,0.372057169675827,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6389884948730469,0.1549178659915924,0.7144655585289001,284.9310913085937,284.95001220703125,303.95477294921875,297.75494384765625,300.1130065917969,297.08319091796875,284.9283752441406,1.0,0.5631766319274902,0.6279700994491577,0.6279700994491577,1.0,1.0,-3.029481649398804,1.330796241760254,1.6986854076385498,0.4048724770545959,0.9806297421455384,0.9806297421455384,0.0,137.11959838867188,113.0,79819.0078125,0.0,2289.78271484375,1.0,278.1499938964844,282.93487548828125,300.7427673339844,305.9761047363281,293.1499938964844,293.1499938964844,278.1499938964844,36461.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844998836517334,1.0,0.0,0.0,3.9887943267822266,3.9888217449188232,1.06163815871696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13103.1005859375,0.0,1947.544921875,1895.4371337890625,0.0,2888.452880859375,0.981436014175415,1.0,0.0,3.0,1.0,0.0
17689620,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8219618201255798,0.3289151787757873,0.2988474071025848,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9328839778900146,0.4798555374145508,0.456802636384964,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7078853249549866,0.4191187024116516,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8660377860069275,0.3884520828723907,0.3707075417041778,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6408945322036743,0.1539338380098343,0.7094475626945496,284.9140319824219,284.95001220703125,303.9430236816406,297.7506103515625,300.1103515625,297.093017578125,284.9132995605469,1.0,0.5584473609924316,0.6272114515304565,0.6272114515304565,1.0,1.0,-3.007575273513794,1.3198751211166382,1.6877001523971558,0.4006810188293457,0.9594134092330932,0.9594134092330932,0.0,133.56275939941406,113.0,79198.1015625,0.0,2232.2763671875,1.0,278.1499938964844,282.9300842285156,300.73681640625,305.9263610839844,293.1499938964844,293.1499938964844,278.1499938964844,37254.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435418009757996,1.0,0.0,0.0,3.95972752571106,3.959754705429077,1.0462219961482333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12981.75,0.0,1916.0133056640625,1895.4371337890625,0.0,2874.823486328125,0.975466787815094,1.0,0.0,3.0,1.0,0.0
17689680,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8239501714706421,0.3277207911014557,0.2976672351360321,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9357401132583618,0.4781254827976227,0.4550613760948181,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.7104179859161377,0.414239764213562,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8684449791908264,0.3872322142124176,0.3694486320018768,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6419424414634705,0.1529915332794189,0.7047613859176636,284.9106140136719,284.95001220703125,303.9308776855469,297.74591064453125,300.1070861816406,297.10174560546875,284.9105224609375,1.0,0.5545685887336731,0.6264528036117554,0.6264528036117554,1.0,1.0,-2.989227533340454,1.310599446296692,1.6786279678344729,0.3971496522426605,0.944333553314209,0.944333553314209,0.0,130.99810791015625,116.0,78631.234375,0.0,2186.807373046875,1.0,278.1499938964844,282.93572998046875,300.7311706542969,305.8800964355469,293.1499938964844,293.1499938964844,278.1499938964844,37658.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420106172561646,1.0,0.0,0.0,3.925999164581299,3.926026344299317,1.0284749123457004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12875.6455078125,0.0,1875.805419921875,1895.4371337890625,0.0,2860.506103515625,0.9681915640830994,1.0,0.0,3.0,1.0,0.0
17689740,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8251566886901855,0.3265931010246277,0.2965793311595917,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9374589323997498,0.4764739871025085,0.4534221589565277,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7126518487930298,0.410788744688034,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8699600100517273,0.3860800564289093,0.3682805001735687,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6423783302307129,0.1520863026380539,0.7003635168075562,284.91363525390625,284.95001220703125,303.9183349609375,297.7408447265625,300.10302734375,297.1091003417969,284.9139404296875,1.0,0.5514329671859741,0.625694215297699,0.625694215297699,1.0,1.0,-2.973550319671631,1.3025661706924438,1.670984148979187,0.3940575420856476,0.9336385130882264,0.9336385130882264,0.0,129.11819458007812,116.0,78109.3671875,0.0,2149.93896484375,1.0,278.1499938964844,282.9465026855469,300.72607421875,305.8377990722656,293.1499938964844,293.1499938964844,278.1499938964844,37812.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405247330665588,1.0,0.0,0.0,3.89085865020752,3.890885353088379,1.010146092994546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12779.9150390625,0.0,1832.4625244140625,1895.4371337890625,0.0,2846.617919921875,0.9604548811912536,1.0,0.0,3.0,1.0,0.0
17689800,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.825687825679779,0.3255048096179962,0.295556902885437,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9382110834121704,0.4748795628547668,0.4518655240535736,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.7145818471908569,0.4085259735584259,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.870705246925354,0.384977787733078,0.3671867251396179,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6422878503799438,0.1512085795402526,0.696201503276825,284.9192810058594,284.95001220703125,303.9053649902344,297.73541259765625,300.0981140136719,297.1150207519531,284.9197082519531,1.0,0.5489102602005005,0.6249355673789978,0.6249355673789978,1.0,1.0,-2.9600706100463867,1.295554757118225,1.6645158529281616,0.3913238048553467,0.9261800050735474,0.9261800050735474,0.0,127.79627227783205,119.0,77639.46875,0.0,2120.007080078125,1.0,278.1499938964844,282.9587097167969,300.7212829589844,305.7997436523437,293.1499938964844,293.1499938964844,278.1499938964844,37779.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391383290290833,1.0,0.0,0.0,3.857611894607544,3.857638359069824,9.929567568178754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12695.0625,0.0,1790.71826171875,1895.4371337890625,0.0,2833.665771484375,0.953011989593506,1.0,0.0,3.0,1.0,0.0
17689860,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8256077766418457,0.3244316279888153,0.2945743501186371,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9381025433540344,0.4733194410800934,0.4503683447837829,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.7162011861801147,0.407294899225235,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8707588315010071,0.3839059174060821,0.3661473095417022,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.641724705696106,0.1503470093011856,0.6922162175178528,284.9251403808594,284.95001220703125,303.8919372558594,297.7296142578125,300.0921630859375,297.1192932128906,284.925537109375,1.0,0.5469055771827698,0.6241782307624817,0.6241782307624817,1.0,1.0,-2.948408603668213,1.289389729499817,1.659018874168396,0.3888843953609466,0.9208583831787108,0.9208583831787108,0.0,126.94901275634766,119.0,77220.6015625,0.0,2095.80078125,1.0,278.1499938964844,282.9702453613281,300.716552734375,305.765625,293.1499938964844,293.1499938964844,278.1499938964844,37644.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378865718841553,1.0,0.0,0.0,3.8277218341827393,3.827747821807861,9.776289289220583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12620.1484375,0.0,1752.931640625,1895.4371337890625,0.0,2821.975830078125,0.9462392330169678,1.0,0.0,3.0,1.0,0.0
17689920,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8249936699867249,0.3233556747436523,0.2936100363731384,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9372493028640748,0.4717735946178436,0.448907196521759,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.7175202965736389,0.406934529542923,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8702132701873779,0.3828467130661011,0.3651415109634399,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6407510638237,0.1494904160499572,0.6883429288864136,284.9301452636719,284.95001220703125,303.8780822753906,297.723388671875,300.0851745605469,297.1219177246094,284.930419921875,1.0,0.5453224182128906,0.6234208941459656,0.6234208941459656,1.0,1.0,-2.9381754398345947,1.2838889360427856,1.654286503791809,0.3866722285747528,0.9167645573616028,0.9167645573616028,0.0,126.49562072753906,122.0,76845.1171875,0.0,2076.155517578125,1.0,278.1499938964844,282.9803466796875,300.711669921875,305.73468017578125,293.1499938964844,293.1499938964844,278.1499938964844,37473.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367771506309509,1.0,0.0,0.0,3.8013312816619873,3.8013570308685294,9.64194668995333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12553.275390625,0.0,1719.62060546875,1895.4371337890625,0.0,2811.619384765625,0.9402146339416504,1.0,0.0,3.0,1.0,0.0
17689980,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8238986730575562,0.3222649693489074,0.2926489412784576,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9357279539108276,0.4702276885509491,0.4474644958972931,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.7185378074645996,0.40733802318573,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8691331744194031,0.3817865252494812,0.3641531467437744,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6394097208976746,0.1486296504735946,0.684528112411499,284.9338684082031,284.95001220703125,303.86376953125,297.716796875,300.0770874023437,297.1227722167969,284.93408203125,1.0,0.5440945029258728,0.6226635575294495,0.6226635575294495,1.0,1.0,-2.929091691970825,1.2789220809936523,1.6501696109771729,0.3846392929553985,0.9133002758026124,0.9133002758026124,0.0,126.38330078125,122.0,76505.1484375,0.0,2060.268310546875,1.0,278.1499938964844,282.9887084960937,300.7063903808594,305.7061462402344,293.1499938964844,293.1499938964844,278.1499938964844,37307.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358069658279419,1.0,0.0,0.0,3.778111934661865,3.778137445449829,9.52451614466554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12492.7119140625,0.0,1690.5518798828125,1895.4371337890625,0.0,2802.56591796875,0.9348961710929872,1.0,0.0,3.0,1.0,0.0
17690040,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8223970532417297,0.3211532533168793,0.2916813492774963,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.933643102645874,0.46867236495018,0.4460271000862121,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.7192633748054504,0.4083753228187561,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8676066994667053,0.3807142972946167,0.3631685376167297,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6377602219581604,0.1477582305669784,0.6807273030281067,284.9364318847656,284.95001220703125,303.8489990234375,297.70977783203125,300.06787109375,297.1219482421875,284.9365539550781,1.0,0.5431499481201172,0.6219062805175781,0.6219062805175781,1.0,1.0,-2.9208757877349854,1.2743582725524902,1.6465175151824951,0.382737934589386,0.9100828170776368,0.9100828170776368,0.0,126.55178833007812,125.0,76191.140625,0.0,2047.3189697265625,1.0,278.1499938964844,282.99566650390625,300.7006225585937,305.6791687011719,293.1499938964844,293.1499938964844,278.1499938964844,37166.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349569439888,1.0,0.0,0.0,3.757337808609009,3.7573630809783936,9.420062383469484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12436.61328125,0.0,1664.885009765625,1895.4371337890625,0.0,2794.636474609375,0.930139183998108,1.0,0.0,3.0,1.0,0.0
17690100,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8205353617668152,0.3200170695781708,0.2907014787197113,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9310632348060608,0.4671021401882171,0.4445868730545044,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.7196944952011108,0.4099659323692322,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8656919002532959,0.3796224296092987,0.3621776401996612,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6358416676521301,0.1468715667724609,0.6769097447395325,284.9380187988281,284.95001220703125,303.833740234375,297.70233154296875,300.0575866699219,297.1194763183594,284.9380798339844,1.0,0.5424440503120422,0.621148943901062,0.621148943901062,1.0,1.0,-2.913347244262696,1.2701135873794556,1.6432337760925293,0.3809369206428528,0.9069135189056396,0.9069135189056396,0.0,126.96485137939452,125.0,75896.3125,0.0,2036.7938232421875,1.0,278.1499938964844,283.00146484375,300.6942749023437,305.65313720703125,293.1499938964844,293.1499938964844,278.1499938964844,37058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342097401618958,1.0,0.0,0.0,3.7384226322174072,3.738447666168213,9.325456176156876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12383.7080078125,0.0,1641.8951416015625,1895.4371337890625,0.0,2787.668212890625,0.9258200526237488,1.0,0.0,3.0,1.0,0.0
17690160,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8183732628822327,0.3188562393188476,0.2897065579891205,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9280812740325928,0.4655148088932037,0.4431388080120086,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.7198488712310791,0.4120101630687713,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.86346435546875,0.3785077631473541,0.3611739575862884,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6337040662765503,0.1459672302007675,0.6730530858039856,284.9388427734375,284.95001220703125,303.8180236816406,297.6944580078125,300.0460205078125,297.1155700683594,284.9388427734375,1.0,0.5419272184371948,0.6202362179756165,0.6202362179756165,1.0,1.0,-2.90632438659668,1.2659626007080078,1.640361785888672,0.379064679145813,0.9036250710487366,0.9036250710487366,0.0,127.57896423339844,128.0,75611.6171875,0.0,2028.151611328125,1.0,278.1499938964844,283.0063781738281,300.68731689453125,305.6274108886719,293.1499938964844,293.1499938964844,278.1499938964844,36982.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335424661636353,1.0,0.0,0.0,3.7206971645355225,3.720722198486328,9.237234053216524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12332.4375,0.0,1620.7490234375,1895.4371337890625,0.0,2781.44677734375,0.9217901229858398,1.0,0.0,3.0,1.0,0.0
17690220,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8159508109092712,0.3176718652248382,0.2886956632137298,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9247711300849916,0.4639100432395935,0.4416804015636444,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.7197432518005371,0.4144370257854461,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8609821200370789,0.3773708939552307,0.3601548969745636,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.631382405757904,0.1450437307357788,0.6691423058509827,284.9392395019531,284.95001220703125,303.8017883300781,297.6861572265625,300.0334777832031,297.11041259765625,284.939208984375,1.0,0.5415655970573425,0.6193235516548157,0.6193235516548157,1.0,1.0,-2.899683713912964,1.2619779109954834,1.6377058029174805,0.3772292137145996,0.9002332091331482,0.9002332091331482,0.0,128.3640899658203,128.0,75333.4453125,0.0,2021.0228271484373,1.0,278.1499938964844,283.0108337402344,300.6796875,305.6015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36935.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329335451126099,1.0,0.0,0.0,3.70363187789917,3.703656673431397,9.152693678515788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12282.0888671875,0.0,1600.7635498046875,1895.4371337890625,0.0,2775.7705078125,0.917932629585266,1.0,0.0,3.0,1.0,0.0
17690280,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8133147358894348,0.3164674937725067,0.2876704633235931,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9212250709533693,0.4622899293899536,0.4402118623256683,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.7194091081619263,0.4171627163887024,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8583142757415771,0.3762153089046478,0.3591220080852508,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6289173364639282,0.1441021263599395,0.6651731133460999,284.9394226074219,284.95001220703125,303.7850341796875,297.6773986816406,300.0202331542969,297.10430908203125,284.9393615722656,1.0,0.5413233637809753,0.6184108257293701,0.6184108257293701,1.0,1.0,-2.893312931060791,1.2581168413162231,1.6351959705352783,0.3754206597805023,0.8967921137809753,0.8967921137809753,0.0,129.28512573242188,131.0,75059.4453125,0.0,2015.0360107421875,1.0,278.1499938964844,283.0150451660156,300.67144775390625,305.57537841796875,293.1499938964844,293.1499938964844,278.45001220703125,36905.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323665261268616,1.0,0.0,0.0,3.6869843006134033,3.687008857727051,9.070597002391878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11458.017578125,0.0,1581.547607421875,1895.4371337890625,0.0,2770.486572265625,0.9141832590103148,1.0,0.0,3.0,1.0,0.0
17690340,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8106169104576111,0.3154736459255218,0.2866989374160766,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9176570177078248,0.4608804881572723,0.4388022422790527,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.7191869020462036,0.4200281202793121,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8556204438209534,0.3752279877662658,0.358132541179657,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6264117360115051,0.1432219445705413,0.6612496972084045,285.0447082519531,284.95001220703125,303.7677917480469,297.6681823730469,300.0082092285156,297.10064697265625,285.0451965332031,1.0,0.5411927700042725,0.6174981594085693,0.6174981594085693,1.0,1.0,-2.8873960971832275,1.2544671297073364,1.6329290866851809,0.3736512959003448,0.9810613393783568,0.9810613393783568,0.0,130.28369140625,131.0,74202.3203125,0.0,2010.2005615234373,1.0,278.4012756347656,283.1368713378906,300.63702392578125,305.3815612792969,293.1499938964844,293.1499938964844,278.45001220703125,33412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277807831764221,1.0,0.0,0.0,3.742081880569458,3.7421061992645264,9.343720535071044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11863.1376953125,0.0,1618.1982421875,1895.4371337890625,0.0,2727.796630859375,0.925420880317688,1.0,0.0,3.0,1.0,0.0
