time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8081193566322327,0.3144817352294922,0.2859043776988983,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9143930673599244,0.4594918191432953,0.4375853836536407,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.7188372611999512,0.4227900207042694,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8531515598297119,0.3742595016956329,0.3573003113269806,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6240537166595459,0.1423633098602295,0.6576486229896545,285.0127258300781,284.95001220703125,303.75,297.6584777832031,299.9959411621094,297.0970458984375,285.0094299316406,1.0,0.5411892533302307,0.6165854334831238,0.6165854334831238,1.0,1.0,-2.882476329803467,1.2512779235839844,1.6311984062194824,0.37202188372612,0.9868931770324708,0.9868931770324708,0.0,131.2772674560547,134.0,74223.2265625,0.0,2006.9935302734373,1.0,278.4426574707031,283.1072692871094,300.6454467773437,305.447021484375,293.1499938964844,293.1499938964844,278.1499938964844,33213.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272629380226135,1.0,0.0,0.0,3.806161642074585,3.806186676025391,9.66646553024475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12795.1591796875,0.0,1692.205810546875,1895.4371337890625,0.0,2722.98095703125,0.938313364982605,1.0,0.0,3.0,1.0,0.0
17690460,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8050197958946228,0.3129944801330566,0.2848769426345825,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9106056690216064,0.4576246440410614,0.436143547296524,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.7176462411880493,0.4260810613632202,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8502315878868103,0.3728934824466705,0.3562841117382049,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6213515996932983,0.1413349360227584,0.6537408828735352,284.8582763671875,284.95001220703125,303.7318725585937,297.6488647460937,299.97906494140625,297.0857849121094,284.8545227050781,1.0,0.5412356853485107,0.6156564950942993,0.6156564950942993,1.0,1.0,-2.876999616622925,1.2478084564208984,1.629191279411316,0.3703064024448395,0.8794960975646973,0.8794960975646973,0.0,132.48358154296875,134.0,74832.4609375,0.0,2003.9208984375,1.0,278.1950988769531,282.9438781738281,300.6758117675781,305.64971923828125,293.1499938964844,293.1499938964844,278.1499938964844,37764.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322954177856445,1.0,0.0,0.0,3.770094156265259,3.770119667053223,9.484133443038444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12317.2138671875,0.0,1684.56201171875,1895.4371337890625,0.0,2769.82373046875,0.9310281872749328,1.0,0.0,3.0,1.0,0.0
17690520,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8011289238929749,0.311396986246109,0.2834935188293457,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9061457514762878,0.455624520778656,0.4343266189098358,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.7160544395446777,0.4300558269023895,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8466824293136597,0.3714028298854828,0.3549513518810272,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6180883646011353,0.1402105242013931,0.6491222381591797,284.88934326171875,284.95001220703125,303.71356201171875,297.6398010253906,299.96075439453125,297.07208251953125,284.8911437988281,1.0,0.5412551760673523,0.6147274971008301,0.6147274971008301,1.0,1.0,-2.8700857162475586,1.243669867515564,1.6264159679412842,0.3683464229106903,0.8733493685722351,0.8733493685722351,0.0,133.94468688964844,137.0,74279.6328125,0.0,1999.750244140625,1.0,278.15704345703125,282.98345947265625,300.650146484375,305.5390930175781,293.1499938964844,293.1499938964844,278.45001220703125,39114.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326821327209473,1.0,0.0,0.0,3.676814317703247,3.6768391132354736,9.020625952871342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11339.466796875,0.0,1586.677978515625,1895.4371337890625,0.0,2773.427734375,0.9138284921646118,1.0,0.0,3.0,1.0,0.0
17690580,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7976144552230835,0.3102446496486664,0.2823100984096527,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.902223527431488,0.454047828912735,0.432694524526596,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.714867353439331,0.4337864220142364,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8434520959854126,0.3702529370784759,0.3537586033344269,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6149095892906189,0.1392046958208084,0.6446048617362976,285.0077514648437,284.95001220703125,303.69512939453125,297.63134765625,299.9458312988281,297.0643310546875,285.0087280273437,1.0,0.5413064956665039,0.6137984991073608,0.6137984991073608,1.0,1.0,-2.863677978515625,1.2397689819335938,1.6239089965820312,0.3664138317108154,0.9521248936653136,0.9521248936653136,0.0,135.3307342529297,137.0,73365.3125,0.0,1996.0548095703125,1.0,278.4018859863281,283.1163635253906,300.60162353515625,305.3041381835937,293.1499938964844,293.1499938964844,278.45001220703125,34615.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274005055427551,1.0,0.0,0.0,3.715964794158936,3.715989112854004,9.213750900016748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11716.05859375,0.0,1597.2607421875,1895.4371337890625,0.0,2724.26025390625,0.9206292629241944,1.0,0.0,3.0,1.0,0.0
17690640,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7946701049804688,0.3091742098331451,0.2814198732376098,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8989160060882568,0.4525701105594635,0.4313678443431854,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.7136814594268799,0.4371030628681183,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8407115340232849,0.3691882789134979,0.3528153598308563,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6119958758354187,0.1382516622543335,0.6405588388442993,284.9853515625,284.95001220703125,303.6765441894531,297.6234130859375,299.9316711425781,297.0580749511719,284.9832763671875,1.0,0.5414365530014038,0.6128695011138916,0.6128695011138916,1.0,1.0,-2.858481407165528,1.2364263534545898,1.6220550537109375,0.3646580576896667,0.9533114433288574,0.9533114433288574,0.0,136.58938598632812,140.0,73290.21875,0.0,1993.720947265625,1.0,278.442626953125,283.09783935546875,300.6062927246094,305.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,34233.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261480331420898,1.0,0.0,0.0,3.764296531677246,3.7643213272094727,9.454986980017566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12605.6845703125,0.0,1650.453125,1895.4371337890625,0.0,2712.617919921875,0.9295599460601808,1.0,0.0,3.0,1.0,0.0
17690700,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.791398286819458,0.3076783120632171,0.2803586423397064,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8953120112419128,0.4506881535053253,0.4298823475837707,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.7117597460746765,0.4407202303409576,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8377331495285034,0.367789089679718,0.3517439067363739,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6087956428527832,0.1371675580739975,0.6363425850868225,284.85064697265625,284.95001220703125,303.6578369140625,297.6160583496094,299.9142761230469,297.04638671875,284.8495788574219,1.0,0.5415828824043274,0.6119405627250671,0.6119405627250671,1.0,1.0,-2.852850437164306,1.2328755855560305,1.6199748516082764,0.3628522157669067,0.8528311848640442,0.8528311848640442,0.0,137.97689819335938,140.0,73719.7890625,0.0,1991.30908203125,1.0,278.1962890625,282.9571228027344,300.6376953125,305.5404968261719,293.1499938964844,293.1499938964844,278.1499938964844,39202.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305673003196716,1.0,0.0,0.0,3.700979709625244,3.70100474357605,9.139589565165808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12102.5478515625,0.0,1614.9278564453125,1895.4371337890625,0.0,2753.72705078125,0.9163901805877686,1.0,0.0,3.0,1.0,0.0
17690760,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7875887155532837,0.3061347603797912,0.2790038883686065,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8912039995193481,0.4487443268299103,0.4280934631824493,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.7095632553100586,0.4448041319847107,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8343319892883301,0.366326242685318,0.3504162430763244,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6051482558250427,0.1360300630331039,0.6315956711769104,284.8968200683594,284.95001220703125,303.63897705078125,297.60919189453125,299.8964538574219,297.0338439941406,284.8979797363281,1.0,0.5416859984397888,0.6110548973083496,0.6110548973083496,1.0,1.0,-2.8459928035736084,1.2287970781326294,1.617195725440979,0.3608774244785309,0.8581601977348328,0.8581601977348328,0.0,139.54348754882812,143.0,73216.859375,0.0,1987.7802734375,1.0,278.1575012207031,283.0071716308594,300.6143798828125,305.4298095703125,293.1499938964844,293.1499938964844,278.45001220703125,39377.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304176330566406,1.0,0.0,0.0,3.607606649398804,3.607630968093872,8.684236831868475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11176.046875,0.0,1511.4937744140625,1895.4371337890625,0.0,2752.333740234375,0.898840069770813,1.0,0.0,3.0,1.0,0.0
17690820,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7842022180557251,0.3049888014793396,0.2778514325618744,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8874922394752502,0.4471821784973144,0.4264992773532867,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7077575922012329,0.4485760331153869,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8312692642211914,0.3651732802391052,0.3492395579814911,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.601688027381897,0.1350109875202179,0.6270386576652527,285.010498046875,284.95001220703125,303.6199645996094,297.6028747558594,299.8815002441406,297.0263977050781,285.010986328125,1.0,0.5418077111244202,0.6101692318916321,0.6101692318916321,1.0,1.0,-2.839700937271118,1.2249858379364014,1.6147149801254272,0.3589505553245544,0.9352909922599792,0.9352909922599792,0.0,141.00460815429688,143.0,72364.3515625,0.0,1984.6683349609373,1.0,278.4002990722656,283.1352233886719,300.56964111328125,305.20318603515625,293.1499938964844,293.1499938964844,278.45001220703125,34556.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248752951622009,1.0,0.0,0.0,3.6500937938690186,3.6501176357269287,8.889991818250564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11545.357421875,0.0,1522.47412109375,1895.4371337890625,0.0,2700.793212890625,0.9059314727783204,1.0,0.0,3.0,1.0,0.0
17690880,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7813283205032349,0.3038950562477112,0.2769547402858734,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.884271502494812,0.4456863403320312,0.4251721203327179,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.7059100866317749,0.451958566904068,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8286246657371521,0.3640803098678589,0.3482833206653595,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5985528230667114,0.1340391486883163,0.6229317784309387,284.9852600097656,284.95001220703125,303.6008605957031,297.5970153808594,299.8673400878906,297.0204467773437,284.9833068847656,1.0,0.5419893860816956,0.6092835664749146,0.6092835664749146,1.0,1.0,-2.834484338760376,1.2216695547103882,1.6128149032592771,0.3571849763393402,0.9347500801086426,0.9347500801086426,0.0,142.3394012451172,131.0,72306.9765625,0.0,1982.689697265625,1.0,278.442138671875,283.11492919921875,300.577880859375,305.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,34219.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823501706123352,1.0,0.0,0.0,3.6996195316314697,3.699643611907959,9.132872378359024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12412.7802734375,0.0,1575.572021484375,1895.4371337890625,0.0,2688.04052734375,0.9149804711341858,1.0,0.0,3.0,1.0,0.0
17690940,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.780200183391571,0.3023739755153656,0.2758136689662933,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8831251859664917,0.443779855966568,0.4236057102680206,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.7035112977027893,0.4520072638988495,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8277372717857361,0.3626454770565033,0.3471211194992065,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.5968711376190186,0.1329350471496582,0.6183386445045471,284.8520202636719,284.95001220703125,303.58160400390625,297.5916442871094,299.8511047363281,297.01171875,284.851318359375,1.0,0.5400343537330627,0.6083978414535522,0.6083978414535522,1.0,1.0,-2.8232717514038086,1.2155559062957764,1.607715725898743,0.3546695709228515,0.8355630040168762,0.8355630040168762,0.0,142.0344696044922,131.0,72594.4921875,0.0,1963.1480712890625,1.0,278.1977844238281,282.9784240722656,300.6122436523437,305.4434814453125,293.1499938964844,293.1499938964844,278.1499938964844,39585.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278688788414001,1.0,0.0,0.0,3.6283071041107178,3.628331661224365,8.784182909948868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11902.4697265625,0.0,1535.8323974609375,1895.4371337890625,0.0,2728.615966796875,0.9002845883369446,1.0,0.0,3.0,1.0,0.0
17691000,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7798671722412109,0.3008210062980652,0.2743476033210754,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8829928636550903,0.4418184757232666,0.4216969311237335,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7014748454093933,0.4501681327819824,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8277025818824768,0.3611530065536499,0.3456620872020721,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.5958569645881653,0.1317907124757766,0.6130495071411133,284.8970947265625,284.95001220703125,303.562255859375,297.5867614746094,299.8356018066406,297.0049133300781,284.89703369140625,1.0,0.5370614528656006,0.6075121760368347,0.6075121760368347,1.0,1.0,-2.80731463432312,1.2072616815567017,1.6000529527664185,0.3513474464416504,0.8411068916320801,0.8411068916320801,0.0,140.7528533935547,119.0,71952.1875,0.0,1931.5220947265625,1.0,278.1580505371094,283.0288391113281,300.5897521972656,305.3270568847656,293.1499938964844,293.1499938964844,278.45001220703125,39582.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274487257003784,1.0,0.0,0.0,3.530850648880005,3.530874252319336,8.318634172610473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10987.8994140625,0.0,1430.5321044921875,1895.4371337890625,0.0,2724.708984375,0.8819543719291687,1.0,0.0,3.0,1.0,0.0
17691060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7808815240859985,0.2996529638767242,0.2730569839477539,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8843081593513489,0.4402093291282654,0.4199428260326385,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.7005273699760437,0.4463456571102142,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8288934826850891,0.3599484860897064,0.3443173170089721,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.5958555340766907,0.1307637691497802,0.6078401207923889,284.99932861328125,284.95001220703125,303.54278564453125,297.5823059082031,299.8229675292969,297.0029602050781,284.9983825683594,1.0,0.5332751870155334,0.6067636013031006,0.6067636013031006,1.0,1.0,-2.7894091606140137,1.1982067823410034,1.5912023782730105,0.34782874584198,0.9086923003196716,0.9086923003196716,0.0,138.5493621826172,119.0,70909.0703125,0.0,1892.7720947265625,1.0,278.3983154296875,283.1492919921875,300.5449523925781,305.0913391113281,293.1499938964844,293.1499938964844,278.45001220703125,34854.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214126229286194,1.0,0.0,0.0,3.565917491912842,3.5659403800964355,8.484688009957608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11308.8154296875,0.0,1433.243408203125,1895.4371337890625,0.0,2668.66162109375,0.8873603343963623,1.0,0.0,3.0,1.0,0.0
17691120,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7832049131393433,0.2985419034957886,0.2719946801662445,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8870148062705994,0.4386481046676636,0.4184077680110931,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.7002907395362854,0.4407578706741333,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8312681913375854,0.3587905466556549,0.3431513011455536,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.596875011920929,0.1297834664583206,0.6029599905014038,284.96343994140625,284.95001220703125,303.5232238769531,297.5782775878906,299.8113708496094,297.0031433105469,284.96124267578125,1.0,0.5288543701171875,0.6060149669647217,0.6060149669647217,1.0,1.0,-2.770426034927368,1.1886656284332275,1.5817604064941406,0.3441590368747711,0.8950512409210205,0.8950512409210205,0.0,135.56861877441406,122.0,70504.375,0.0,1849.1275634765625,1.0,278.4414367675781,283.1256408691406,300.5528869628906,305.1242370605469,293.1499938964844,293.1499938964844,278.75,35078.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819312572479248,1.0,0.0,0.0,3.5980112552642822,3.598034620285034,8.638101576252666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10645.4677734375,0.0,1469.2943115234375,1895.4371337890625,0.0,2649.20166015625,0.8926160931587219,1.0,0.0,3.0,1.0,0.0
17691180,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7840404510498047,0.2975196540355682,0.2709484994411468,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8880243301391602,0.4371650516986847,0.4168831706047058,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.7005748152732849,0.4376955330371856,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8322073817253113,0.3577001392841339,0.3420061767101288,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.5967208743095398,0.1288519948720932,0.5983598232269287,285.0495300292969,284.95001220703125,303.5035400390625,297.57470703125,299.801025390625,297.0049743652344,285.0491027832031,1.0,0.5260329842567444,0.6052663922309875,0.6052663922309875,1.0,1.0,-2.7552318572998047,1.1808974742889404,1.5743343830108645,0.3409161269664764,0.9706393480300904,0.9706393480300904,0.0,133.80429077148438,122.0,69541.3046875,0.0,1817.5108642578125,1.0,278.6977844238281,283.2335205078125,300.5326843261719,304.9611511230469,293.1499938964844,293.1499938964844,278.75,32505.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81414794921875,1.0,0.0,0.0,3.662259101867676,3.662282705307007,8.949348853093397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11017.7392578125,0.0,1520.6123046875,1895.4371337890625,0.0,2601.442626953125,0.9066975116729736,1.0,0.0,3.0,1.0,0.0
17691240,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7842689156532288,0.2964860200881958,0.270048439502716,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8882876634597778,0.4356713593006134,0.4155040681362152,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7007594704627991,0.4358701705932617,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8325179219245911,0.3566044270992279,0.3409883081912994,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.5960776209831238,0.1279417276382446,0.5941609144210815,285.0048828125,284.95001220703125,303.4837646484375,297.5715026855469,299.7909545898437,297.0071105957031,285.0004272460937,1.0,0.5237658619880676,0.6045177578926086,0.6045177578926086,1.0,1.0,-2.742790937423706,1.1743935346603394,1.5683972835540771,0.3381512761116028,0.9675524830818176,0.9675524830818176,0.0,132.6609649658203,125.0,69452.40625,0.0,1793.2589111328125,1.0,278.7418212890625,283.1935729980469,300.5517272949219,305.0352783203125,293.1499938964844,293.1499938964844,278.45001220703125,32753.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131850957870483,1.0,0.0,0.0,3.7327451705932617,3.73276948928833,9.297153269471892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11857.2177734375,0.0,1602.3509521484375,1895.4371337890625,0.0,2592.554931640625,0.9212853312492372,1.0,0.0,3.0,1.0,0.0
17691300,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7834834456443787,0.2949803471565246,0.2689315378665924,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8874843120574951,0.4337161779403686,0.4139048457145691,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.6999870538711548,0.4353411197662353,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8319219946861267,0.35512176156044,0.3397918343544006,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.5946776866912842,0.1268842369318008,0.589762270450592,284.8470458984375,284.95001220703125,303.4638671875,297.5686950683594,299.7782592773437,297.00469970703125,284.84326171875,1.0,0.5219346880912781,0.6037691831588745,0.6037691831588745,1.0,1.0,-2.7309939861297607,1.1681846380233765,1.5628093481063845,0.3355072140693664,0.8546282649040222,0.8546282649040222,0.0,132.09426879882812,125.0,69877.546875,0.0,1772.8494873046875,1.0,278.4967346191406,283.03204345703125,300.5927124023437,305.2362060546875,293.1499938964844,293.1499938964844,278.45001220703125,38213.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181316256523132,1.0,0.0,0.0,3.6850814819335938,3.68510627746582,9.061237165042256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11383.51171875,0.0,1589.2728271484375,1895.4371337890625,0.0,2638.2685546875,0.9119079113006592,1.0,0.0,3.0,1.0,0.0
17691360,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7816014885902405,0.2933950424194336,0.2674951553344726,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8855515122413635,0.4316652417182922,0.4119695425033569,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6987025737762451,0.4360748529434204,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8303564786911011,0.3535424768924713,0.338309109210968,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5923975110054016,0.1257593780755996,0.5848290324211121,284.88641357421875,284.95001220703125,303.44390869140625,297.5662841796875,299.7650451660156,297.0003356933594,284.8881530761719,1.0,0.5204064846038818,0.6032861471176147,0.6032861471176147,1.0,1.0,-2.7189087867736816,1.1621043682098389,1.5568045377731323,0.3330636918544769,0.8517799377441406,0.8517799377441406,0.0,132.05941772460938,128.0,69267.625,0.0,1754.629638671875,1.0,278.4576416015625,283.0826110839844,300.5722961425781,305.12628173828125,293.1499938964844,293.1499938964844,278.75,39497.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180376291275024,1.0,0.0,0.0,3.57833218574524,3.5783562660217285,8.54386996707035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10496.185546875,0.0,1480.5439453125,1895.4371337890625,0.0,2637.398681640625,0.8923982977867126,1.0,0.0,3.0,1.0,0.0
17691420,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7797523736953735,0.2922382354736328,0.2662759721279144,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8835632801055908,0.430024653673172,0.4102424383163452,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6976757645606995,0.4371124804019928,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8287348747253418,0.352294921875,0.3369870185852051,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.5900164246559143,0.1247544437646865,0.5801085829734802,285.00103759765625,284.95001220703125,303.42388916015625,297.564208984375,299.7536315917969,296.99884033203125,285.0019226074219,1.0,0.519184410572052,0.6028031706809998,0.6028031706809998,1.0,1.0,-2.708292007446289,1.1567249298095703,1.5515670776367188,0.3308271169662475,0.926023006439209,0.926023006439209,0.0,132.19674682617188,128.0,68377.828125,0.0,1739.5146484375,1.0,278.6995544433594,283.21197509765625,300.52734375,304.8998413085937,293.1499938964844,293.1499938964844,278.75,34657.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118954300880432,1.0,0.0,0.0,3.6186411380767822,3.618664503097534,8.737441703488003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10842.509765625,0.0,1488.6024169921875,1895.4371337890625,0.0,2580.6591796875,0.8990093469619751,1.0,0.0,3.0,1.0,0.0
17691480,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.778136134147644,0.2911600172519684,0.2653426826000213,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8817342519760132,0.4284767508506775,0.408812940120697,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.6965023875236511,0.4382432699203491,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8272480368614197,0.3511280715465545,0.3359109461307525,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.58775794506073,0.1238010823726654,0.5758803486824036,284.97637939453125,284.95001220703125,303.4037475585937,297.5624694824219,299.7427673339844,296.9981994628906,284.9743957519531,1.0,0.5182627439498901,0.6023201942443848,0.6023201942443848,1.0,1.0,-2.6995654106140137,1.1522170305252075,1.5473484992980957,0.3288841545581817,0.9229366183280944,0.9229366183280944,0.0,132.42994689941406,131.0,68255.7734375,0.0,1727.7188720703125,1.0,278.74188232421875,283.1925354003906,300.5389404296875,304.9493103027344,293.1499938964844,293.1499938964844,278.45001220703125,34362.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100179433822632,1.0,0.0,0.0,3.666427612304688,3.6664514541625977,8.969732903096883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11640.1728515625,0.0,1539.2174072265625,1895.4371337890625,0.0,2563.35888671875,0.9075734615325928,1.0,0.0,3.0,1.0,0.0
17691540,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7759838104248047,0.2896920442581177,0.2642577886581421,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8793652057647705,0.4265620410442352,0.4072439968585968,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.6944364905357361,0.4400249123573303,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.825296938419342,0.349655419588089,0.3347227573394775,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.585102915763855,0.1227413341403007,0.5715586543083191,284.8494873046875,284.95001220703125,303.3835754394531,297.56109619140625,299.7306823730469,296.99542236328125,284.849365234375,1.0,0.5175474286079407,0.601837158203125,0.601837158203125,1.0,1.0,-2.691047191619873,1.1478019952774048,1.5432451963424685,0.3269995152950287,0.826058566570282,0.826058566570282,0.0,132.95277404785156,131.0,68562.2421875,0.0,1717.6181640625,1.0,278.4986572265625,283.0635070800781,300.57977294921875,305.1375732421875,293.1499938964844,293.1499938964844,278.45001220703125,39906.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143171668052673,1.0,0.0,0.0,3.5877721309661865,3.587796211242676,8.589007620685152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11159.8349609375,0.0,1493.7647705078125,1895.4371337890625,0.0,2603.00537109375,0.8914638161659241,1.0,0.0,3.0,1.0,0.0
17691600,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7731620669364929,0.2881915271282196,0.2629130184650421,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8763325810432434,0.424599289894104,0.4054080545902252,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6919453144073486,0.4425221681594848,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8227619528770447,0.3481397926807403,0.333311527967453,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.5818972587585449,0.1216478869318962,0.5668480396270752,284.901611328125,284.95001220703125,303.36328125,297.5599975585937,299.71942138671875,296.9941711425781,284.90191650390625,1.0,0.5169562697410583,0.60135418176651,0.60135418176651,1.0,1.0,-2.6819615364074707,1.1431277990341189,1.5388338565826416,0.3250192999839782,0.8366928100585938,0.8366928100585938,0.0,133.7732696533203,119.0,68094.3125,0.0,1708.1046142578125,1.0,278.4583740234375,283.1178283691406,300.5619201660156,305.0350952148437,293.1499938964844,293.1499938964844,278.75,39460.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138324618339539,1.0,0.0,0.0,3.4932987689971924,3.493321895599365,8.14263103166013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10341.5302734375,0.0,1390.49658203125,1895.4371337890625,0.0,2598.5302734375,0.8737253546714783,1.0,0.0,3.0,1.0,0.0
17691660,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7725915312767029,0.2870169579982757,0.2616896331310272,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8758034110069275,0.4229552149772644,0.4036840796470642,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6899204850196838,0.4414269030094147,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8223701119422913,0.3468811511993408,0.331978976726532,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.5804983377456665,0.1206400245428085,0.5620264410972595,285.0052795410156,284.95001220703125,303.34295654296875,297.5592346191406,299.7081604003906,296.993896484375,285.0050048828125,1.0,0.5143599510192871,0.6007986664772034,0.6007986664772034,1.0,1.0,-2.6683664321899414,1.1362920999526978,1.5320743322372437,0.3223926723003387,0.9066565036773682,0.9066565036773682,0.0,132.91993713378906,119.0,67186.3046875,0.0,1684.48876953125,1.0,278.6974792480469,283.2368469238281,300.52020263671875,304.8163452148437,293.1499938964844,293.1499938964844,278.75,34566.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807601273059845,1.0,0.0,0.0,3.535806655883789,3.535829305648804,8.342002502104151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10664.9345703125,0.0,1399.401611328125,1895.4371337890625,0.0,2541.121337890625,0.8804957270622253,1.0,0.0,3.0,1.0,0.0
17691720,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7736272811889648,0.2858761847019195,0.2606427073478699,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8770398497581482,0.4213554561138153,0.4021486043930053,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.6884552240371704,0.4379207789897918,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8234960436820984,0.3456582129001617,0.330791175365448,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5804126858711243,0.1196609362959861,0.5573556423187256,284.97003173828125,284.95001220703125,303.32257080078125,297.5587463378906,299.6968688964844,296.9940185546875,284.9674987792969,1.0,0.5109330415725708,0.600243091583252,0.600243091583252,1.0,1.0,-2.6524314880371094,1.1283848285675049,1.524046778678894,0.3193498849868774,0.8958747386932373,0.8958747386932373,0.0,130.96510314941406,107.0,66892.9765625,0.0,1652.763671875,1.0,278.7411804199219,283.210693359375,300.5329895019531,304.86083984375,293.1499938964844,293.1499938964844,279.04998779296875,34637.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055159449577332,1.0,0.0,0.0,3.578127145767212,3.5781500339508057,8.54288998652919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10067.673828125,0.0,1444.672607421875,1895.4371337890625,0.0,2521.962158203125,0.8878448009490967,1.0,0.0,3.0,1.0,0.0
17691780,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7754812836647034,0.2847868502140045,0.2595242261886596,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8792374134063721,0.4198014438152313,0.4005427956581116,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.6876782178878784,0.432969331741333,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8254408836364746,0.3444728553295135,0.329540491104126,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.581042468547821,0.1187051311135292,0.5525593161582947,285.0526428222656,284.95001220703125,303.3021240234375,297.5585021972656,299.6854553222656,296.9942932128906,285.0521850585937,1.0,0.50676429271698,0.5996875762939453,0.5996875762939453,1.0,1.0,-2.634127616882324,1.1193909645080566,1.5147367715835571,0.315943956375122,0.9705451130867004,0.9705451130867004,0.0,128.34573364257812,107.0,65921.234375,0.0,1615.06103515625,1.0,278.9972839355469,283.31549072265625,300.5155029296875,304.7072448730469,293.1499938964844,293.1499938964844,279.04998779296875,32241.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002349734306335,1.0,0.0,0.0,3.646404266357422,3.646427631378174,8.87202872945636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10422.8427734375,0.0,1501.0809326171875,1895.4371337890625,0.0,2473.57373046875,0.9029158353805542,1.0,0.0,3.0,1.0,0.0
17691840,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7783432602882385,0.2836912274360657,0.2584927678108215,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8825400471687317,0.4182258546352386,0.3990153074264526,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6875239610671997,0.4265960454940796,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8283237218856812,0.3432768583297729,0.3283544480800628,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5824981927871704,0.1177646964788436,0.5478741526603699,285.0022888183594,284.95001220703125,303.2816162109375,297.5585632324219,299.6739807128906,296.99481201171875,284.9966125488281,1.0,0.5019972324371338,0.5991320610046387,0.5991320610046387,1.0,1.0,-2.6143836975097656,1.1097383499145508,1.5046452283859253,0.3123193383216858,0.964076280593872,0.964076280593872,0.0,125.1196517944336,110.0,65719.3515625,0.0,1573.1300048828125,1.0,279.04168701171875,283.2705078125,300.5376281738281,304.7803955078125,293.1499938964844,293.1499938964844,278.75,32614.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991458773612976,1.0,0.0,0.0,3.719336986541748,3.719361066818237,9.23048105505586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11197.404296875,0.0,1585.8760986328125,1895.4371337890625,0.0,2463.618408203125,0.9180933833122252,1.0,0.0,3.0,1.0,0.0
17691900,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7792615294456482,0.2821530997753143,0.2572867274284363,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8836907148361206,0.4161998033523559,0.397294133901596,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.6870065927505493,0.423137366771698,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8293715715408325,0.3417079150676727,0.3270206153392792,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.5823773741722107,0.1166954264044761,0.5431473851203918,284.8374938964844,284.95001220703125,303.2610778808594,297.558837890625,299.6620178222656,296.9940185546875,284.83282470703125,1.0,0.4988520741462707,0.598576545715332,0.598576545715332,1.0,1.0,-2.5977699756622314,1.1015444993972778,1.4962254762649536,0.3090677857398987,0.844537079334259,0.844537079334259,0.0,123.22205352783205,110.0,65992.3125,0.0,1541.9117431640625,1.0,278.7970886230469,283.1056213378906,300.58270263671875,304.97418212890625,293.1499938964844,293.1499938964844,278.75,38580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041397929191589,1.0,0.0,0.0,3.663473129272461,3.663497686386109,8.955282737588277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10719.484375,0.0,1567.5880126953125,1895.4371337890625,0.0,2509.33447265625,0.90708190202713,1.0,0.0,3.0,1.0,0.0
17691960,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7786568999290466,0.2805490791797638,0.2557923495769501,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8832118511199951,0.4140893518924713,0.3952601253986358,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.6861425042152405,0.4216399192810058,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.829024612903595,0.3400534391403198,0.3254247009754181,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.5810046195983887,0.1155682727694511,0.5380123853683472,284.87939453125,284.95001220703125,303.2405090332031,297.559326171875,299.6503601074219,296.9925842285156,284.8815612792969,1.0,0.49620321393013,0.5983003973960876,0.5983003973960876,1.0,1.0,-2.582080602645874,1.0940418243408203,1.4880388975143433,0.3062790632247925,0.8401347398757935,0.8401347398757935,0.0,122.1749496459961,113.0,65252.46875,0.0,1516.0291748046875,1.0,278.7578430175781,283.1631774902344,300.5625305175781,304.8565979003906,293.1499938964844,293.1499938964844,279.04998779296875,40117.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036487698554993,1.0,0.0,0.0,3.538629531860352,3.5386533737182617,8.35532830478769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9875.962890625,0.0,1442.6231689453125,1895.4371337890625,0.0,2504.83203125,0.8841948509216309,1.0,0.0,3.0,1.0,0.0
17692020,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7778689861297607,0.2793853282928467,0.2545333504676819,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8824194073677063,0.4123949408531189,0.3934504687786102,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.6856423020362854,0.4208151400089264,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8284037709236145,0.3387376964092254,0.324005663394928,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5793498158454895,0.1145553812384605,0.5331264138221741,284.99493408203125,284.95001220703125,303.2198791503906,297.56005859375,299.6396484375,296.9923400878906,284.9963684082031,1.0,0.4940468668937683,0.5980242490768433,0.5980242490768433,1.0,1.0,-2.568467617034912,1.0875177383422852,1.4809499979019165,0.3037999868392944,0.9125377535820008,0.9125377535820008,0.0,121.4643783569336,113.0,64315.54296875,0.0,1494.662353515625,1.0,278.9985046386719,283.29376220703125,300.5165100097656,304.62750244140625,293.1499938964844,293.1499938964844,279.04998779296875,34949.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796634316444397,1.0,0.0,0.0,3.575323820114136,3.5753469467163086,8.529509614163544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10196.4228515625,0.0,1443.9671630859375,1895.4371337890625,0.0,2440.69384765625,0.889684796333313,1.0,0.0,3.0,1.0,0.0
17692080,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7771316766738892,0.2783190310001373,0.2535768151283264,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8815621137619019,0.4108052849769592,0.3919481337070465,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6850497126579285,0.4204050898551941,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8277298808097839,0.3375122249126434,0.3228428661823272,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5776600241661072,0.1135922670364379,0.528730571269989,284.9707336425781,284.95001220703125,303.19921875,297.5609741210937,299.62945556640625,296.9927062988281,284.9686889648437,1.0,0.4923453330993652,0.5977481603622437,0.5977481603622437,1.0,1.0,-2.5572195053100586,1.082080364227295,1.4751391410827637,0.3016940057277679,0.9079087972640992,0.9079087972640992,0.0,120.99079895019533,116.0,64123.5,0.0,1477.64990234375,1.0,279.0415344238281,283.2745666503906,300.5308837890625,304.673583984375,293.1499938964844,293.1499938964844,278.75,34589.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940821647644043,1.0,0.0,0.0,3.6212799549102783,3.62130355834961,8.750190545470105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10926.494140625,0.0,1490.9820556640625,1895.4371337890625,0.0,2417.44775390625,0.8975712060928345,1.0,0.0,3.0,1.0,0.0
17692140,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7756933569908142,0.2768862247467041,0.2524904608726501,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8799696564674377,0.4088723659515381,0.3903270959854126,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.6836049556732178,0.4208951294422149,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8264273405075073,0.3359991908073425,0.3215844333171844,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.5754282474517822,0.1125305965542793,0.5242724418640137,284.8451538085937,284.95001220703125,303.1785583496094,297.56207275390625,299.6187438964844,296.9921264648437,284.8448181152344,1.0,0.490984559059143,0.5974720120429993,0.5974720120429993,1.0,1.0,-2.5466320514678955,1.0769438743591309,1.4696881771087646,0.2997174859046936,0.8105766177177429,0.8105766177177429,0.0,120.90840911865234,116.0,64296.08203125,0.0,1463.33056640625,1.0,278.7997741699219,283.1488647460937,300.5772705078125,304.8572082519531,293.1499938964844,293.1499938964844,278.75,40499.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981887459754944,1.0,0.0,0.0,3.530660390853882,3.530683994293213,8.317736615026661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10455.134765625,0.0,1436.9716796875,1895.4371337890625,0.0,2454.87646484375,0.8790584802627563,1.0,0.0,3.0,1.0,0.0
17692200,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7734271287918091,0.2754215002059936,0.2511594891548157,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8775395154953003,0.4069162905216217,0.3884652554988861,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6817343235015869,0.4223105907440185,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8243947625160217,0.3344513177871704,0.320119708776474,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.572512686252594,0.1114372760057449,0.5194681286811829,284.90216064453125,284.95001220703125,303.1578674316406,297.5633544921875,299.6078186035156,296.9911499023437,284.9023742675781,1.0,0.4898656904697418,0.5971958637237549,0.5971958637237549,1.0,1.0,-2.5358922481536865,1.071739673614502,1.4641525745391846,0.297712117433548,0.8237196207046509,0.8237196207046509,0.0,121.205810546875,119.0,63808.953125,0.0,1450.5552978515625,1.0,278.7588195800781,283.2099914550781,300.561279296875,304.754150390625,293.1499938964844,293.1499938964844,279.04998779296875,39784.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972937226295471,1.0,0.0,0.0,3.427152872085572,3.427175521850586,7.837187467885087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9703.2470703125,0.0,1325.672119140625,1895.4371337890625,0.0,2446.708251953125,0.8596013784408569,1.0,0.0,3.0,1.0,0.0
