time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7712317705154419,0.2742786705493927,0.2500092983245849,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8751209378242493,0.4052788615226745,0.3867941796779632,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6800243854522705,0.4239332675933838,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8223530054092407,0.333158940076828,0.3188015222549438,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.569554328918457,0.1104313656687736,0.5148661732673645,285.00848388671875,284.95001220703125,303.1371459960937,297.5647888183594,299.59747314453125,296.9910888671875,285.0094299316406,1.0,0.4889927208423614,0.5968966484069824,0.5968966484069824,1.0,1.0,-2.526388168334961,1.0670841932296753,1.4593040943145752,0.2958604693412781,0.8952749967575073,0.8952749967575073,0.0,121.62442016601562,119.0,63015.81640625,0.0,1439.995361328125,1.0,278.9958190917969,283.330810546875,300.5201110839844,304.5421142578125,293.1499938964844,293.1499938964844,279.04998779296875,34524.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904118895530701,1.0,0.0,0.0,3.4720563888549805,3.472078323364258,8.043903108045924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10016.5771484375,0.0,1333.5631103515625,1895.4371337890625,0.0,2384.1064453125,0.8664953708648682,1.0,0.0,3.0,1.0,0.0
17692320,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7692182660102844,0.2731761038303375,0.2490763962268829,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8728272318840027,0.4036911725997925,0.3853528499603271,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.6781244277954102,0.4256483912467956,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8204047083854675,0.3319076299667358,0.3176711499691009,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.5666906833648682,0.1094548031687736,0.5106186866760254,284.978759765625,284.95001220703125,303.11639404296875,297.5663757324219,299.58746337890625,296.9914245605469,284.9767150878906,1.0,0.4883565604686737,0.59659743309021,0.59659743309021,1.0,1.0,-2.518329381942749,1.0630896091461182,1.4552397727966309,0.2942437827587127,0.8903514742851257,0.8903514742851257,0.0,122.12366485595705,122.0,62913.03515625,0.0,1431.71044921875,1.0,279.0406494140625,283.30535888671875,300.5375671386719,304.598388671875,293.1499938964844,293.1499938964844,279.3500061035156,34221.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788117527961731,1.0,0.0,0.0,3.5265607833862305,3.526583194732666,8.298431453113153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9496.666015625,0.0,1387.2694091796875,1895.4371337890625,0.0,2363.31982421875,0.8760716319084167,1.0,0.0,3.0,1.0,0.0
17692380,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7669243216514587,0.2721048295497894,0.2480958104133606,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8702386617660522,0.4021402597427368,0.3838715851306915,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9990000128746032,0.6760371327400208,0.4277712106704712,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8181775212287903,0.330679178237915,0.316504955291748,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.5635948777198792,0.1084892451763153,0.5063720941543579,285.0683898925781,284.95001220703125,303.0956726074219,297.5680847167969,299.5774841308594,296.99176025390625,285.06939697265625,1.0,0.4878954589366913,0.5962982177734375,0.5962982177734375,1.0,1.0,-2.510650634765625,1.0592693090438845,1.4513814449310305,0.2926928997039795,0.9733582735061646,0.9733582735061646,0.0,122.80758666992188,122.0,62205.00390625,0.0,1424.7467041015625,1.0,279.2959899902344,283.4127197265625,300.5242919921875,304.4656677246094,293.1499938964844,293.1499938964844,279.3500061035156,31596.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828724384307861,1.0,0.0,0.0,3.608246326446533,3.608269214630127,8.687316608302353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9865.41015625,0.0,1454.639892578125,1895.4371337890625,0.0,2315.968505859375,0.8939666748046875,1.0,0.0,3.0,1.0,0.0
17692440,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7646560668945312,0.2710219025611877,0.2472118735313415,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8676422834396362,0.4005787670612335,0.3824923634529114,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6736871004104614,0.4300517737865448,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.815912663936615,0.3294370770454407,0.3154182434082031,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.5604843497276306,0.1075267046689987,0.502291738986969,285.0283203125,284.95001220703125,303.0749206542969,297.5699157714844,299.567626953125,296.9922180175781,285.0231628417969,1.0,0.4876004457473755,0.5959989428520203,0.5959989428520203,1.0,1.0,-2.5037758350372314,1.0558173656463623,1.4479585886001587,0.2912748754024505,0.9809321761131288,0.9809321761131288,0.0,123.58438110351562,110.0,62303.14453125,0.0,1419.241455078125,1.0,279.34136962890625,283.3703918457031,300.5525817871094,304.5609741210937,293.1499938964844,293.1499938964844,279.04998779296875,31640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823479771614075,1.0,0.0,0.0,3.7010364532470703,3.701060056686402,9.13986980322079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10638.7373046875,0.0,1557.620849609375,1895.4371337890625,0.0,2311.24658203125,0.9134220480918884,1.0,0.0,3.0,1.0,0.0
17692500,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7638976573944092,0.2694699466228485,0.2460507303476333,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8668740391731262,0.3985480070114136,0.3808235824108124,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9990000128746032,0.6705214977264404,0.4293121695518493,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.815250813961029,0.3277941346168518,0.3140745460987091,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.5587170720100403,0.1064052805304527,0.4976160228252411,284.85382080078125,284.95001220703125,303.0541687011719,297.57183837890625,299.55633544921875,296.9910888671875,284.8451232910156,1.0,0.4852238893508911,0.5956997275352478,0.5956997275352478,1.0,1.0,-2.490997076034546,1.0496376752853394,1.441359281539917,0.2890928089618683,0.8634935617446899,0.8634935617446899,0.0,122.94512939453124,110.0,62845.5703125,0.0,1400.2142333984375,1.0,279.0971069335937,283.1866149902344,300.6057434082031,304.7822265625,293.1499938964844,293.1499938964844,279.04998779296875,36834.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886802554130554,1.0,0.0,0.0,3.680997610092163,3.6810221672058105,9.041164616974128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10234.7265625,0.0,1574.2249755859375,1895.4371337890625,0.0,2368.4140625,0.9099939465522766,1.0,0.0,3.0,1.0,0.0
17692560,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7636876106262207,0.267753541469574,0.2444857209920883,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8668796420097351,0.3963304758071899,0.3787223994731903,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6673969030380249,0.4269351959228515,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8152693510055542,0.3259889483451843,0.3123578429222107,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5574102401733398,0.1051783189177513,0.4920724630355835,284.8716735839844,284.95001220703125,303.033447265625,297.5738525390625,299.5438842773437,296.98883056640625,284.8745422363281,1.0,0.4818514585494995,0.5953792929649353,0.5953792929649353,1.0,1.0,-2.4732542037963867,1.0411748886108398,1.4320793151855469,0.286056786775589,0.8429176807403564,0.8429176807403564,0.0,121.4914321899414,98.0,62063.1796875,0.0,1371.696044921875,1.0,279.0577697753906,283.2283020019531,300.58721923828125,304.6769714355469,293.1499938964844,293.1499938964844,279.3500061035156,39930.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892888188362122,1.0,0.0,0.0,3.554058790206909,3.55408263206482,8.428349360656284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9412.845703125,0.0,1457.66064453125,1895.4371337890625,0.0,2373.92626953125,0.8871122598648071,1.0,0.0,3.0,1.0,0.0
17692620,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7647275328636169,0.2664747834205627,0.2430689036846161,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.868237316608429,0.3945191204547882,0.3767479062080383,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6654434204101562,0.4227258563041687,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8164914846420288,0.3245210647583008,0.3107381463050842,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.5570365190505981,0.1040523275732994,0.4864334464073181,284.9881896972656,284.95001220703125,303.0127258300781,297.5759582519531,299.5318908691406,296.9876708984375,284.9897766113281,1.0,0.4776630997657776,0.5950588583946228,0.5950588583946228,1.0,1.0,-2.4534332752227783,1.0317673683166504,1.421665906906128,0.2826653122901916,0.913638710975647,0.913638710975647,0.0,119.23200988769533,98.0,61010.46484375,0.0,1337.603271484375,1.0,279.298828125,283.3609313964844,300.5355834960937,304.4410400390625,293.1499938964844,293.1499938964844,279.3500061035156,35025.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822393178939819,1.0,0.0,0.0,3.585891962051392,3.5859150886535645,8.58000760217692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9712.685546875,0.0,1455.845458984375,1895.4371337890625,0.0,2310.26904296875,0.892046332359314,1.0,0.0,3.0,1.0,0.0
17692680,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7671785950660706,0.2653158009052276,0.2419323176145553,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8710882067680359,0.3928256928920746,0.3750512301921844,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.6643120646476746,0.4167304039001465,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8190203905105591,0.3231528699398041,0.3093460202217102,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5578060150146484,0.1029943525791168,0.4811336994171142,284.958984375,284.95001220703125,302.99200439453125,297.578125,299.5202941894531,296.9873962402344,284.95587158203125,1.0,0.4728355705738067,0.5947384238243103,0.5947384238243103,1.0,1.0,-2.432732582092285,1.021960735321045,1.4107718467712402,0.2791425287723541,0.902967631816864,0.902967631816864,0.0,116.24175262451172,101.0,60615.72265625,0.0,1299.8997802734375,1.0,279.34161376953125,283.3385009765625,300.5467529296875,304.47314453125,293.1499938964844,293.1499938964844,279.04998779296875,34886.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793183922767639,1.0,0.0,0.0,3.625969886779785,3.625993490219116,8.772869364293001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10376.55859375,0.0,1498.3194580078125,1895.4371337890625,0.0,2284.022705078125,0.8986998200416565,1.0,0.0,3.0,1.0,0.0
17692740,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7679760456085205,0.2638310492038727,0.2407193332910537,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8720850348472595,0.3908165395259857,0.3732801079750061,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.6630418300628662,0.4133554100990295,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8199058771133423,0.3215185701847076,0.3078985214233398,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.5572234392166138,0.1018764525651931,0.4760358035564422,284.8295288085937,284.95001220703125,302.9713134765625,297.5803527832031,299.5086975097656,296.9865417480469,284.8290100097656,1.0,0.469625324010849,0.5944179892539978,0.5944179892539978,1.0,1.0,-2.4155094623565674,1.0137652158737185,1.4017442464828491,0.2760651409626007,0.798409640789032,0.798409640789032,0.0,114.43276977539062,101.0,60563.64453125,0.0,1271.763671875,1.0,279.09991455078125,283.21514892578125,300.5927429199219,304.63873291015625,293.1499938964844,293.1499938964844,279.04998779296875,41518.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830706238746643,1.0,0.0,0.0,3.513320207595825,3.513343811035156,8.236235657932411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9886.447265625,0.0,1426.1015625,1895.4371337890625,0.0,2317.7529296875,0.875702440738678,1.0,0.0,3.0,1.0,0.0
17692800,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7675034999847412,0.2623644769191742,0.2393174767494201,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8717082738876343,0.3888165354728699,0.3713125884532928,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6616526246070862,0.4117046594619751,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8195835947990417,0.3198807537555694,0.3062848746776581,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.555596113204956,0.1007518321275711,0.4708044230937958,284.8937072753906,284.95001220703125,302.9506530761719,297.58258056640625,299.4971923828125,296.985595703125,284.8941955566406,1.0,0.4669297337532043,0.5940975546836853,0.5940975546836853,1.0,1.0,-2.399677038192749,1.0062025785446167,1.3934743404388428,0.2732529044151306,0.8120573163032532,0.8120573163032532,0.0,113.369140625,104.0,59940.52734375,0.0,1248.6580810546875,1.0,279.0589904785156,283.2878112792969,300.57440185546875,304.5221862792969,293.1499938964844,293.1499938964844,279.3500061035156,40630.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813975811004639,1.0,0.0,0.0,3.388670921325684,3.388693332672119,7.662175107725488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9171.7158203125,0.0,1293.567138671875,1895.4371337890625,0.0,2302.697265625,0.8520798087120056,1.0,0.0,3.0,1.0,0.0
17692860,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7668434977531433,0.2612328231334686,0.2381345927715301,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8710219860076904,0.3871411979198456,0.3695632815361023,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6605695486068726,0.4107254445552826,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8189849257469177,0.3185074925422668,0.3048464953899383,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.553727924823761,0.0997258573770523,0.4658909142017364,285.00103759765625,284.95001220703125,302.9300231933594,297.5848693847656,299.4872741699219,296.9856872558594,285.0028686523437,1.0,0.4647360146045685,0.594122588634491,0.594122588634491,1.0,1.0,-2.3859798908233643,0.999946355819702,1.3860336542129517,0.2710834145545959,0.88113933801651,0.88113933801651,0.0,112.6333999633789,104.0,59066.1640625,0.0,1229.63134765625,1.0,279.2946472167969,283.4114685058594,300.531005859375,304.3040771484375,293.1499938964844,293.1499938964844,279.3500061035156,35030.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734341621398926,1.0,0.0,0.0,3.4263064861297607,3.426328182220459,7.833317567929043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9455.71875,0.0,1291.4366455078125,1895.4371337890625,0.0,2231.39453125,0.8569244146347046,1.0,0.0,3.0,1.0,0.0
17692920,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7661099433898926,0.260151594877243,0.2371808290481567,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.870159924030304,0.3855258822441101,0.3680537939071655,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.6593571901321411,0.4102550446987152,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8182308673858643,0.3171859979629516,0.3036076426506042,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.5517702698707581,0.0987421944737434,0.4614083766937256,284.9722900390625,284.95001220703125,302.909423828125,297.587158203125,299.4779357910156,296.9862670898437,284.97021484375,1.0,0.4629938006401062,0.5941476225852966,0.5941476225852966,1.0,1.0,-2.374430179595948,0.994693398475647,1.3797367811203003,0.2692806124687195,0.8747724294662476,0.8747724294662476,0.0,112.15843963623048,107.0,58876.78515625,0.0,1214.3211669921875,1.0,279.3402099609375,283.3868103027344,300.5498352050781,304.354248046875,293.1499938964844,293.1499938964844,279.6499938964844,34590.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702918648719788,1.0,0.0,0.0,3.4777071475982666,3.477729320526123,8.070107355706568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8968.4853515625,0.0,1339.7493896484375,1895.4371337890625,0.0,2203.430419921875,0.8654019832611084,1.0,0.0,3.0,1.0,0.0
17692980,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7648658752441406,0.2590974271297455,0.2361893653869629,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8687376379966736,0.3839462399482727,0.3665158152580261,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9990000128746032,0.6579573750495911,0.4105382263660431,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8169792890548706,0.3158944249153137,0.3023484647274017,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.5494158267974854,0.0977753028273582,0.4570015966892242,285.0637512207031,284.95001220703125,302.8888854980469,297.5894470214844,299.46875,296.9869384765625,285.06524658203125,1.0,0.4616111516952514,0.5941727161407471,0.5941727161407471,1.0,1.0,-2.3638710975646973,0.98989337682724,1.3739776611328125,0.2676361203193664,0.9568496942520142,0.9568496942520142,0.0,112.01251983642578,107.0,58134.27734375,0.0,1201.5966796875,1.0,279.5945129394531,283.4965515136719,300.5370178222656,304.22021484375,293.1499938964844,293.1499938964844,279.6499938964844,31695.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641826868057251,1.0,0.0,0.0,3.5573363304138184,3.557358741760254,8.443901720056601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9311.2880859375,0.0,1401.108642578125,1895.4371337890625,0.0,2149.358642578125,0.882753849029541,1.0,0.0,3.0,1.0,0.0
17693040,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7634402513504028,0.2580310404300689,0.2352949678897857,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670728206634521,0.3823618292808532,0.3650849759578705,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6562789678573608,0.4112871885299682,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8155035376548767,0.3146011233329773,0.3011805713176727,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5468970537185669,0.0968176499009132,0.4528011083602905,285.0237121582031,284.95001220703125,302.86834716796875,297.5917358398437,299.45977783203125,296.9877319335937,285.0181884765625,1.0,0.4605496525764465,0.5941977500915527,0.5941977500915527,1.0,1.0,-2.3546030521392822,0.985683262348175,1.368919849395752,0.266198068857193,0.9630553126335144,0.9630553126335144,0.0,112.08724975585938,110.0,58174.4609375,0.0,1191.3203125,1.0,279.6408996582031,283.4532165527344,300.5683288574219,304.3137512207031,293.1499938964844,293.1499938964844,279.3500061035156,31652.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763160765171051,1.0,0.0,0.0,3.65244722366333,3.652470350265503,8.901458841137355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10021.4306640625,0.0,1503.340087890625,1895.4371337890625,0.0,2140.35302734375,0.9024360179901124,1.0,0.0,3.0,1.0,0.0
17693100,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7613028287887573,0.2565194368362427,0.2341905534267425,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8646842241287231,0.3803426325321197,0.3634434938430786,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.6535472273826599,0.4128407835960388,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8133574724197388,0.3129473328590393,0.2998412847518921,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5438172221183777,0.0957253649830818,0.4483698010444641,284.8551330566406,284.95001220703125,302.847900390625,297.5939636230469,299.4500427246094,296.9872131347656,284.8465270996094,1.0,0.4597185850143432,0.5942227840423584,0.5942227840423584,1.0,1.0,-2.3453128337860107,0.9814594388008118,1.3638533353805542,0.2647811472415924,0.8489897847175598,0.8489897847175598,0.0,112.48917388916016,110.0,58707.26171875,0.0,1182.3917236328125,1.0,279.3982238769531,283.2760925292969,300.62664794921875,304.5338134765625,293.1499938964844,293.1499938964844,279.3500061035156,37146.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696155309677124,1.0,0.0,0.0,3.6255807876586914,3.6256046295166016,8.770986710260331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9639.5234375,0.0,1514.6920166015625,1895.4371337890625,0.0,2197.425048828125,0.897686243057251,1.0,0.0,3.0,1.0,0.0
17693160,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7582833170890808,0.2548595368862152,0.232745736837387,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8614189028739929,0.378161758184433,0.3614450097084045,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6501580476760864,0.4152833819389343,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8103565573692322,0.3111513257026672,0.2982051968574524,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.5399692058563232,0.0945324078202247,0.4433514475822449,284.8818359375,284.95001220703125,302.8274841308594,297.59619140625,299.4393615722656,296.9855651855469,284.8856201171875,1.0,0.4590261876583099,0.5941342711448669,0.5941342711448669,1.0,1.0,-2.335097074508667,0.9767088294029236,1.3583881855010986,0.2631113529205322,0.8361412286758423,0.8361412286758423,0.0,113.23332977294922,98.0,58115.1484375,0.0,1173.8421630859375,1.0,279.3581848144531,283.3258056640625,300.61004638671875,304.43927001953125,293.1499938964844,293.1499938964844,279.6499938964844,39834.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703797221183777,1.0,0.0,0.0,3.4981281757354736,3.4981515407562256,8.165160920725612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8906.3564453125,0.0,1398.17431640625,1895.4371337890625,0.0,2204.2109375,0.8749485611915588,1.0,0.0,3.0,1.0,0.0
17693220,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7574760913848877,0.2535988688468933,0.2314143627882003,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8606259226799011,0.3763553500175476,0.3595447242259979,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.6473314762115479,0.4142540693283081,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8096052408218384,0.3096527755260467,0.2966291010379791,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5378411412239075,0.0934034660458564,0.4380391240119934,284.99871826171875,284.95001220703125,302.80712890625,297.59832763671875,299.4286193847656,296.984619140625,285.00115966796875,1.0,0.4562900960445404,0.5940458178520203,0.5940458178520203,1.0,1.0,-2.3202321529388428,0.969814956188202,1.350417137145996,0.2607897520065307,0.9103482961654664,0.9103482961654664,0.0,112.46142578125,98.0,57240.03515625,0.0,1154.16796875,1.0,279.5976257324219,283.4547424316406,300.5584411621094,304.2198181152344,293.1499938964844,293.1499938964844,279.6499938964844,34596.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633833885192871,1.0,0.0,0.0,3.542574644088745,3.54259729385376,8.373967830266338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9207.4970703125,0.0,1406.715087890625,1895.4371337890625,0.0,2142.31396484375,0.8821282982826233,1.0,0.0,3.0,1.0,0.0
17693280,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7584131956100464,0.2524430453777313,0.230323240160942,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8617269396781921,0.3746510148048401,0.3578829169273376,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9990000128746032,0.6451289653778076,0.4107462167739868,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8106196522712708,0.3082391023635864,0.2952391505241394,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.5370892882347107,0.0923173353075981,0.4328563511371612,284.97052001953125,284.95001220703125,302.7868347167969,297.6004333496094,299.41802978515625,296.9842224121094,284.96685791015625,1.0,0.4526834189891815,0.5939573049545288,0.5939573049545288,1.0,1.0,-2.3031165599823,0.96190345287323,1.3412131071090698,0.2580641806125641,0.9043941497802734,0.9043941497802734,0.0,110.6372528076172,86.0,56962.6328125,0.0,1128.1148681640625,1.0,279.6412658691406,283.42877197265625,300.5710144042969,304.2607421875,293.1499938964844,293.1499938964844,279.3500061035156,34255.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607156038284302,1.0,0.0,0.0,3.59656310081482,3.596586227416992,8.631149626125989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9845.57421875,0.0,1461.66552734375,1895.4371337890625,0.0,2118.852294921875,0.8916774988174438,1.0,0.0,3.0,1.0,0.0
17693340,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7600610852241516,0.2509470880031585,0.2290855944156646,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8637056350708008,0.3726136982440948,0.3560710847377777,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9990000128746032,0.6429097056388855,0.4058472216129303,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8124279975891113,0.3065458238124847,0.2937202453613281,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.536980390548706,0.0911546647548675,0.4274827837944031,284.8298645019531,284.95001220703125,302.7666320800781,297.6024780273437,299.40673828125,296.983154296875,284.8262939453125,1.0,0.4482839405536651,0.5938688516616821,0.5938688516616821,1.0,1.0,-2.2833259105682373,0.952771246433258,1.330554723739624,0.2549344301223755,0.7952945828437805,0.7952945828437805,0.0,108.2122573852539,86.0,56932.34375,0.0,1097.1822509765625,1.0,279.4004211425781,283.292236328125,300.620361328125,304.43365478515625,293.1499938964844,293.1499938964844,279.3500061035156,41029.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652022242546082,1.0,0.0,0.0,3.4946181774139404,3.4946415424346924,8.148782626449247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9388.640625,0.0,1403.0985107421875,1895.4371337890625,0.0,2158.354736328125,0.8709427118301392,1.0,0.0,3.0,1.0,0.0
17693400,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7621085047721863,0.2494289875030517,0.2275905758142471,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8662488460540771,0.3705418109893799,0.3539879918098449,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6411834359169006,0.3999233245849609,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8147087693214417,0.3048122823238373,0.2919657230377197,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.537224531173706,0.0899738669395446,0.4217087030410766,284.8878173828125,284.95001220703125,302.7464599609375,297.6044006347656,299.39508056640625,296.9818420410156,284.88897705078125,1.0,0.4431730806827545,0.5937803387641907,0.5937803387641907,1.0,1.0,-2.260612964630127,0.9423118233680724,1.3183010816574097,0.2513328492641449,0.8024579286575317,0.8024579286575317,0.0,105.34490966796876,89.0,56119.0859375,0.0,1061.9384765625,1.0,279.3592224121094,283.3685607910156,300.5989685058594,304.3096008300781,293.1499938964844,293.1499938964844,279.6499938964844,41176.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637318968772888,1.0,0.0,0.0,3.346078634262085,3.3461008071899414,7.47077422147413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8693.509765625,0.0,1256.1036376953125,1895.4371337890625,0.0,2145.384521484375,0.8433257341384888,1.0,0.0,3.0,1.0,0.0
17693460,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7630687952041626,0.2482617050409317,0.2263307124376297,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8674383163452148,0.3688055872917175,0.3521358370780945,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.640329897403717,0.3961992263793945,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8157451152801514,0.3033546507358551,0.2904018461704254,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5364835262298584,0.0889088585972786,0.4163820147514343,284.9934997558594,284.95001220703125,302.7264099121094,297.6062316894531,299.3851318359375,296.98175048828125,284.9964294433594,1.0,0.4397129714488983,0.5939335823059082,0.5939335823059082,1.0,1.0,-2.2422919273376465,0.9340981245040894,1.3081938028335571,0.2485135197639465,0.8678449988365173,0.8678449988365173,0.0,103.4659194946289,89.0,55160.9921875,0.0,1035.626220703125,1.0,279.59344482421875,283.4924621582031,300.5487976074219,304.0814819335937,293.1499938964844,293.1499938964844,279.6499938964844,35440.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550886273384094,1.0,0.0,0.0,3.3775973320007324,3.377618789672852,7.612180183969031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8948.744140625,0.0,1246.824951171875,1895.4371337890625,0.0,2069.634765625,0.8465725779533386,1.0,0.0,3.0,1.0,0.0
17693520,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7635884284973145,0.2471658885478973,0.2253221422433853,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8680148720741272,0.3671475648880005,0.3505434393882751,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.6395124793052673,0.3936247229576111,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8162327408790588,0.3019649982452392,0.2890576422214508,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.5353827476501465,0.0879060700535774,0.4116121828556061,284.9656677246094,284.95001220703125,302.7063903808594,297.60797119140625,299.3760070800781,296.9823913574219,284.9633178710937,1.0,0.436867892742157,0.5940868258476257,0.5940868258476257,1.0,1.0,-2.227229356765747,0.927376925945282,1.2998523712158203,0.2462791055440902,0.8601084351539612,0.8601084351539612,0.0,102.12395477294922,92.0,54886.05078125,0.0,1015.04150390625,1.0,279.6397705078125,283.46783447265625,300.5648498535156,304.1208190917969,293.1499938964844,293.1499938964844,279.95001220703125,34891.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512200474739075,1.0,0.0,0.0,3.4267094135284424,3.4267311096191406,7.835159863134322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.03125,0.0,1290.8575439453125,1895.4371337890625,0.0,2036.0157470703125,0.8542138934135437,1.0,0.0,3.0,1.0,0.0
17693580,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7634168267250061,0.2461000978946685,0.2242933213710785,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8678152561187744,0.365528404712677,0.3489393889904022,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.6385825872421265,0.3920930325984955,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8160294890403748,0.300605833530426,0.2877072393894195,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.533778965473175,0.0869316458702087,0.4070181250572204,285.05816650390625,284.95001220703125,302.6864929199219,297.60955810546875,299.3671875,296.98321533203125,285.06036376953125,1.0,0.4345512390136719,0.5942400693893433,0.5942400693893433,1.0,1.0,-2.213741540908813,0.9213739037513732,1.292367458343506,0.2442939728498459,0.9403897523880004,0.9403897523880004,0.0,101.22710418701172,92.0,54095.27734375,0.0,997.963623046875,1.0,279.89288330078125,283.5799255371094,300.54949951171875,303.9811706542969,293.1499938964844,293.1499938964844,279.95001220703125,31820.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442502379417419,1.0,0.0,0.0,3.5028064250946045,3.502828359603882,8.187014941540838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8808.2314453125,0.0,1345.4803466796875,1895.4371337890625,0.0,1975.9180908203125,0.8707784414291382,1.0,0.0,3.0,1.0,0.0
17693640,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7628883123397827,0.2450342923402786,0.2233700156211853,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8671666383743286,0.3639169633388519,0.3474518060684204,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6374205350875854,0.3912957608699798,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8154250383377075,0.2992531359195709,0.2864545583724975,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.5318962335586548,0.0859771370887756,0.4026887118816376,285.01837158203125,284.95001220703125,302.66668701171875,297.61102294921875,299.35870361328125,296.9842834472656,285.0123291015625,1.0,0.4326999485492706,0.5943933129310608,0.5943933129310608,1.0,1.0,-2.2020130157470703,0.9161729216575624,1.2858401536941528,0.24258753657341,0.9451492428779602,0.9451492428779602,0.0,100.65579223632812,95.0,54067.63671875,0.0,984.041259765625,1.0,279.9403991699219,283.5350952148437,300.5815124511719,304.0696105957031,293.1499938964844,293.1499938964844,279.6499938964844,31679.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426662445068359,1.0,0.0,0.0,3.6003172397613525,3.600339889526367,8.649178084851883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9457.576171875,0.0,1446.706298828125,1895.4371337890625,0.0,1962.347412109375,0.8906715512275696,1.0,0.0,3.0,1.0,0.0
17693700,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7614840269088745,0.2435477375984192,0.2222545892000198,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8656030297279358,0.3618960082530975,0.34577277302742,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.6352624297142029,0.3915171325206756,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8139907717704773,0.2975545227527618,0.2850432693958282,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5293638110160828,0.0849075093865394,0.398207813501358,284.8511047363281,284.95001220703125,302.64697265625,297.61236572265625,299.3496398925781,296.98419189453125,284.84149169921875,1.0,0.4312083125114441,0.5945466160774231,0.5945466160774231,1.0,1.0,-2.1907198429107666,0.9111670851707458,1.279552698135376,0.2409688532352447,0.8307280540466309,0.8307280540466309,0.0,100.48748016357422,95.0,54481.71875,0.0,972.1787719726562,1.0,279.6994934082031,283.3608703613281,300.6432189941406,304.28369140625,293.1499938964844,293.1499938964844,279.6499938964844,37641.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491596937179565,1.0,0.0,0.0,3.563377857208252,3.563401460647583,8.472607078147121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9085.28515625,0.0,1450.905517578125,1895.4371337890625,0.0,2018.185791015625,0.8839021325111389,1.0,0.0,3.0,1.0,0.0
17693760,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7590378522872925,0.241922840476036,0.2208193242549896,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8629797697067261,0.3597269654273987,0.3437603116035461,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6324731707572937,0.3928098678588867,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8115564584732056,0.2957170605659485,0.2833468019962311,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.5259911417961121,0.0837495923042297,0.3932324051856994,284.88250732421875,284.95001220703125,302.6273498535156,297.613525390625,299.34002685546875,296.98309326171875,284.8871459960937,1.0,0.4299726784229278,0.5947296023368835,0.5947296023368835,1.0,1.0,-2.178942441940308,0.9059675931930542,1.272974967956543,0.2392947077751159,0.8200182914733887,0.8200182914733887,0.0,100.72154998779295,98.0,53844.05078125,0.0,961.4370727539062,1.0,279.6587219238281,283.42059326171875,300.6253967285156,304.1852722167969,293.1499938964844,293.1499938964844,279.95001220703125,40384.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749747097492218,1.0,0.0,0.0,3.418040037155152,3.418062686920166,7.795565011292638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.9736328125,0.0,1320.8133544921875,1895.4371337890625,0.0,2023.2637939453125,0.8580067157745361,1.0,0.0,3.0,1.0,0.0
17693820,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7566062808036804,0.2406881302595138,0.2195553481578827,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.860284686088562,0.357928067445755,0.3419107496738434,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6299468278884888,0.3944108784198761,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8089916110038757,0.2941779494285583,0.2817739248275757,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5224918723106384,0.0826558396220207,0.3882757127285003,285.001708984375,284.95001220703125,302.6078491210937,297.6145324707031,299.3309936523437,296.982666015625,285.005859375,1.0,0.4289884865283966,0.5949126482009888,0.5949126482009888,1.0,1.0,-2.1682095527648926,0.9012491703033448,1.2669605016708374,0.2377654016017913,0.8958479166030884,0.8958479166030884,0.0,101.10035705566406,98.0,53094.0078125,0.0,952.342041015625,1.0,279.8955993652344,283.54998779296875,300.5703430175781,303.9691772460937,293.1499938964844,293.1499938964844,279.95001220703125,34581.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422055006027222,1.0,0.0,0.0,3.4672160148620605,3.467238187789917,8.021491453291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8697.552734375,0.0,1329.081298828125,1895.4371337890625,0.0,1958.40625,0.8655568361282349,1.0,0.0,3.0,1.0,0.0
17693880,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7544442415237427,0.239562302827835,0.2185641080141067,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8577753305435181,0.3562393188476562,0.3403381109237671,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6273234486579895,0.3961005806922912,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8065393567085266,0.2927316725254059,0.2804285883903503,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.5191383957862854,0.0815937221050262,0.3836111426353454,284.9808654785156,284.95001220703125,302.58843994140625,297.6153259277344,299.3223876953125,296.982666015625,284.9776611328125,1.0,0.4282530546188354,0.5950956344604492,0.5950956344604492,1.0,1.0,-2.159022808074951,0.8972338438034058,1.261789083480835,0.2364859282970428,0.8972825407981873,0.8972825407981873,0.0,101.55178833007812,86.0,52994.44140625,0.0,945.0814208984376,1.0,279.94061279296875,283.5253295898437,300.583740234375,304.0168151855469,293.1499938964844,293.1499938964844,280.25,33779.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393842339515686,1.0,0.0,0.0,3.535102605819702,3.5351250171661377,8.338680572705925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.041015625,0.0,1392.9686279296875,1895.4371337890625,0.0,1934.3360595703125,0.8776504993438721,1.0,0.0,3.0,1.0,0.0
17693940,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.754197895526886,0.2384565621614456,0.2175056487321853,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8575009107589722,0.3545756638050079,0.3387005031108856,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.624763548374176,0.39457967877388,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8062149882316589,0.2913037836551666,0.2790206670761108,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.5173052549362183,0.0805289819836616,0.378683477640152,285.0713806152344,284.95001220703125,302.56915283203125,297.615966796875,299.31329345703125,296.9825744628906,285.074951171875,1.0,0.4254882931709289,0.5952786803245544,0.5952786803245544,1.0,1.0,-2.144956350326538,0.8909788131713867,1.253977656364441,0.2345360815525055,0.9804287552833556,0.9804287552833556,0.0,100.6578140258789,86.0,52146.86328125,0.0,928.2611694335938,1.0,280.1961975097656,283.6379089355469,300.56427001953125,303.8778686523437,293.1499938964844,293.1499938964844,280.25,31492.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331071496009827,1.0,0.0,0.0,3.61552619934082,3.615548849105835,8.72240605076513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8582.654296875,0.0,1461.7445068359375,1895.4371337890625,0.0,1881.175537109375,0.8955708742141724,1.0,0.0,3.0,1.0,0.0
17694000,296.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.7554312348365784,0.0,0.2165123522281646,296.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.8589006066322327,0.0,0.3371319770812988,296.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.0,0.3908053934574127,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.8075051307678223,0.0,0.2776634693145752,296.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.5165907740592957,0.0,0.3737256526947021,285.03582763671875,294.1499938964844,302.54998779296875,297.61639404296875,299.3040771484375,296.9827575683594,285.02850341796875,0.0,0.0,0.5954617261886597,0.5954617261886597,1.0,1.0,-2.12808609008789,0.8834564089775085,1.2446296215057373,0.2320915162563324,0.0,0.0,0.0,98.8406753540039,60.0,52026.6328125,0.0,905.639892578125,0.0,280.241455078125,283.59405517578125,300.59185791015625,303.95849609375,293.1499938964844,293.1499938964844,278.1499938964844,31321.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7163217067718506,3.7163455486297607,9.215520435645884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1572.575439453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.376571387052536,0.0,0.001132852747105,297.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.376571387052536,0.0,0.0011929500615224,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.376571387052536,0.0,0.0008811090374365,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.376571387052536,0.0,0.0011929494794458,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0056587387807667,285.0933532714844,294.1499938964844,302.5308837890625,297.6170654296875,299.3471374511719,297.4573059082031,283.9911193847656,0.0,0.0,0.4763693511486053,0.4763693511486053,1.0,1.0,-0.0134129207581281,0.0092286318540573,0.0041842884384095,-0.0204143188893795,0.0,0.0,0.0,-0.0723446309566497,60.0,2901.33154296875,0.0,-1.226606127602281e-05,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,2.947053872048855e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5297523664470347e-11,1.529807877598266e-11,2.907006817937163e-17,3.680516169612957e-10,3.68051228383237e-10,3.9717123433847927e-16,0.0,0.0,0.0,0.0,0.0,1.0505178269786966e-19,1.9898377642118897e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
