time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0008748359978199,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0013214824721217,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0016654322389513,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0011032124748453,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.001779185491614,285.0826416015625,294.1499938964844,302.51177978515625,297.618408203125,299.6943664550781,298.15301513671875,283.4258728027344,0.0,0.0,0.3572770059108734,0.3572770059108734,1.0,1.0,-0.0092334980145096,0.0046401405707001,0.0045933574438095,-0.0241129770874977,0.0,0.0,0.0,-0.0517650730907917,60.0,1411.0791015625,0.0,-5.514114036486717e-06,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8091409538775625e-29,-3.313681636233548e-29,-3.7767807707138645e-32,4.760566286717727e-18,4.757188494686368e-18,3.377720945526397e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001205556327477,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.000138716190122,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001227206957992,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001322999451076,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0005260319449007,285.0775756835937,294.1499938964844,302.49267578125,297.62042236328125,299.77691650390625,299.0004272460937,283.1943054199219,0.0,0.0,0.2381846755743026,0.2381846755743026,1.0,1.0,-0.0013872782001271,0.0015036503318697,-0.0001163721099146,-0.025732472538948,0.0,0.0,0.0,-0.0114388577640056,60.0,653.1536865234375,0.0,-1.3120828157298092e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.062544260197078e-43,-9.472777618835765e-43,-2.1579996350602183e-43,-3.714066395860453e-21,-3.013418365685505e-21,-7.006479796878505e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.846603643381968e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001040876741171,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,7.756430568406358e-05,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.000103870552266,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004892735159955,285.0754699707031,294.1499938964844,302.4735717773437,297.6230773925781,299.8062438964844,299.7217102050781,283.12078857421875,0.0,0.0,0.1190923377871513,0.1190923377871513,1.0,1.0,-0.0011643627658486,0.0003174338198732,0.0008469289750792,-0.0268476475030183,0.0,0.0,0.0,-0.0106671815738081,60.0,298.4944763183594,0.0,-9.245137988500576e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.232760710881792e-21,-2.7096788968360616e-21,-2.5230818140457304e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.770631731953472e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.000102900325146,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,7.602015102747828e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,0.0001028944388963,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0004879859625361,285.0733337402344,294.1499938964844,302.4544677734375,297.62628173828125,299.8336181640625,300.29010009765625,283.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567897163331,2.758567774208133e-08,0.0011567621259018,-0.0271454192698001,0.0,0.0,0.0,-0.0107334172353148,60.0,146.6556854248047,0.0,-9.123677102707006e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.362351801652722e-21,-2.683760234395414e-21,-2.678591567257308e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.768482414074242e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001028673941618,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.597810326842591e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001028671249514,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0004879452753812,285.071044921875,294.1499938964844,302.43536376953125,297.63006591796875,299.8604736328125,300.7365417480469,283.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565717868506,1.0767007729839406e-08,0.001156561076641,-0.0271402355283498,0.0,0.0,0.0,-0.0107313860207796,60.0,83.62877655029297,0.0,-9.12020752252829e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.365947290819201e-21,-2.683040490327265e-21,-2.6829070024403268e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.768705785972998e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001028694750857,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.597918011015281e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0001028693513944,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004879581974819,285.06866455078125,294.1499938964844,302.416259765625,297.63433837890625,299.8868408203125,301.08648681640625,283.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565985623747,1.07703437279838e-08,0.0011565877357497,-0.0271489694714546,0.0,0.0,0.0,-0.0107330307364463,60.0,58.39061737060547,0.0,-9.120630295456068e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3660401870793986e-21,-2.6830215071784414e-21,-2.6830186799009568e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.769453754415736e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001028773476718,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.598497904837132e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001028772239806,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004879956541117,285.0661315917969,294.1499938964844,302.39715576171875,297.6390991210937,299.9127502441406,301.3601989746094,283.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566864559426,1.0779594106224977e-08,0.001156675745733,-0.0271731745451688,0.0,0.0,0.0,-0.0107376612722873,60.0,47.722801208496094,0.0,-9.122017985419006e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3660418026665325e-21,-2.683021103281658e-21,-2.6830209013332666e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.77073796093464e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001028908664011,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.599496166221797e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0001028907427098,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0004880598571617,285.0635070800781,294.1499938964844,302.3780822753906,297.644287109375,299.9382019042969,301.5733947753906,283.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568379122763,1.079551825711178e-08,0.0011568270856514,-0.0272148437798023,0.0,0.0,0.0,-0.0107456324622035,60.0,43.06740188598633,0.0,-9.124406830096633e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3660418026665325e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.772628982318564e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001029107806971,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,7.600967364851385e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001029106642818,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004881544155068,285.0607604980469,294.1499938964844,302.3590087890625,297.64990234375,299.96319580078125,301.7387084960937,283.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570613132789,1.0819019458097046e-08,0.001157050486654,-0.0272763352841138,0.0,0.0,0.0,-0.0107573959976434,60.0,40.91911315917969,0.0,-9.127931122066005e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,9.77521121967584e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001029379709507,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,7.6029755291529e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0001029378472594,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0004882834036834,285.05792236328125,294.1499938964844,302.3399353027344,297.6558532714844,299.9877624511719,301.8659362792969,283.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573663214221,1.0851129772504464e-08,0.0011573554947972,-0.0273603573441505,0.0,0.0,0.0,-0.0107734696939587,60.0,39.80439376831055,0.0,-9.132745759643512e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.778574167285116e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0001029733830364,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.605590508319438e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001029732593451,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004884514492005,285.05499267578125,294.1499938964844,302.3208923339844,297.66217041015625,300.0118713378906,301.96307373046875,283.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577638797461,1.0892987845068092e-08,0.0011577530531212,-0.0274698846042156,0.0,0.0,0.0,-0.0107944207265973,60.0,39.12958526611328,0.0,-9.139021983628481e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.782818960957228e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.000103018079244,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,7.608892337884754e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0001030179628287,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0004886635579168,285.0519714355469,294.1499938964844,302.3018493652344,297.6687927246094,300.0355224609375,302.0361633300781,283.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582658626139,1.0945840678289189e-08,0.0011582549195736,-0.0276081766933202,0.0,0.0,0.0,-0.0108208749443292,60.0,38.64527130126953,0.0,-9.146948798388621e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.788049646886066e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001030731655191,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,7.612960325786844e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001030730418278,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004889249103143,285.0488586425781,294.1499938964844,302.2828369140625,297.6756591796875,300.05877685546875,302.09033203125,283.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588844936341,1.1010997447158388e-08,0.0011588735505938,-0.0277786646038293,0.0,0.0,0.0,-0.0108534879982471,60.0,38.24409866333008,0.0,-9.156724445347209e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.794382640393452e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0001031398496706,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.617886149091646e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001031397332553,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.0004892413271591,285.0456848144531,294.1499938964844,302.2638244628906,297.68280029296875,300.08160400390625,302.129150390625,283.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596337426453,1.1089898777072449e-08,0.0011596226831898,-0.0279851108789443,0.0,0.0,0.0,-0.0108929798007011,60.0,37.885963439941406,0.0,-9.168568482209596e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.801935811992736e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001032193831633,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.623760029673576e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.000103219266748,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004896186292171,285.0424499511719,294.1499938964844,302.2448425292969,297.69012451171875,300.10400390625,302.1558532714844,283.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605273466557,1.1184018156029651e-08,0.0011605161707848,-0.028231369331479,0.0,0.0,0.0,-0.0109400879591703,60.0,37.55075073242188,0.0,-9.182706151023012e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.810837218537928e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001033131193253,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.630683103343472e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001033130029099,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004900633357465,285.03912353515625,294.1499938964844,302.2258605957031,297.6976013183594,300.1260070800781,302.1729431152344,283.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615805560722,1.1294954305185456e-08,0.001161569263786,-0.0285216253250837,0.0,0.0,0.0,-0.0109956143423914,60.0,37.23172378540039,0.0,-9.199382589031305e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.821221465244888e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001034224696923,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,7.638760143890977e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0001034223532769,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004905820824205,285.0357666015625,294.1499938964844,302.2069091796875,297.7052307128906,300.1476135253906,302.18243408203125,283.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628094362094,1.1424390322645196e-08,0.0011627980275079,-0.0288602728396654,0.0,0.0,0.0,-0.0110603990033268,60.0,36.92626953125,0.0,-9.218858565418486e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.833238436840476e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001035490131471,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.648106111446396e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0001035488967318,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0004911823780275,285.0323181152344,294.1499938964844,302.18798828125,297.71295166015625,300.1687927246094,302.1856384277344,283.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642315657809,1.157418338948446e-08,0.0011642199242487,-0.0292521715164184,0.0,0.0,0.0,-0.0111353723332285,60.0,36.63397216796875,0.0,-9.24142327107802e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.847129695117474e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001036952962749,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,7.658910180907696e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001036951798596,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004918763297609,285.0288391113281,294.1499938964844,302.1690979003906,297.7207336425781,300.1896057128906,302.1839599609375,283.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658755829557,1.174736219411443e-08,0.0011658638250082,-0.0297052357345819,0.0,0.0,0.0,-0.011222050525248,60.0,36.35449600219727,0.0,-9.267543532587297e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.863849118119106e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001038713526213,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,7.671913772355765e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.000103871236206,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0004927115514874,285.0253295898437,294.1499938964844,302.15020751953125,297.7285461425781,300.2100524902344,302.1783447265625,283.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678542941808,1.1955807899255433e-08,0.0011678423034027,-0.0302505400031805,0.0,0.0,0.0,-0.0113263800740242,60.0,36.08872222900391,0.0,-9.299031233922508e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,9.88468382274732e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0001040907518472,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.688118785154074e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001040906427078,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0004937523044645,285.0217590332031,294.1499938964844,302.1313781738281,297.73638916015625,300.2301330566406,302.1695556640625,283.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703202035278,1.221559653430404e-08,0.001170307979919,-0.0309301223605871,0.0,0.0,0.0,-0.0114564066752791,60.0,35.83852005004883,0.0,-9.338348405663056e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.910853987094016e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.0001043663287418,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.708473276579753e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001043662196025,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.000495059590321,285.01812744140625,294.1499938964844,302.112548828125,297.7441711425781,300.24981689453125,302.158203125,283.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734176659956,1.2541919502950805e-08,0.0011734052095562,-0.0317836925387382,0.0,0.0,0.0,-0.011619733646512,60.0,35.606563568115234,0.0,-9.387851207520725e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,9.94341608020477e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0001047092300723,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.733799429843202e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001047091209329,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0004966862034052,285.0144958496094,294.1499938964844,302.09375,297.7519226074219,300.2691955566406,302.14471435546875,283.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177272060886,1.2947984906475083e-08,0.0011772591387853,-0.0328457541763782,0.0,0.0,0.0,-0.01182297244668,60.0,35.39528274536133,0.0,-9.44963218785233e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.98321411316283e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001051283179549,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,7.764752808725461e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001051282088155,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,0.0004986741696484,285.01080322265625,294.1499938964844,302.0749816894531,297.7595520019531,300.2882080078125,302.12945556640625,284.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181982923299,1.3444291013797738e-08,0.001181969535537,-0.0341436862945556,0.0,0.0,0.0,-0.0120713766664266,60.0,35.20722579956055,0.0,-9.525417254963032e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0001003080469672,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001056294786394,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,7.801768515491858e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001056293622241,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0005010514869354,285.007080078125,294.1499938964844,302.0562744140625,297.7670593261719,300.30694580078125,302.1127014160156,284.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876166099682,1.4037809137334989e-08,0.0011876025237143,-0.0356956236064434,0.0,0.0,0.0,-0.0123684359714388,60.0,35.04416275024414,0.0,-9.616442042670317e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001008643885143,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001062153241946,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.845038635423407e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0001062152150552,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0005038304952904,285.0033264160156,294.1499938964844,302.0375671386719,297.7744140625,300.3253479003906,302.0947265625,284.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942023411393,1.4731648789734209e-08,0.0011941876728087,-0.0375095605850219,0.0,0.0,0.0,-0.0127157066017389,60.0,34.9073486328125,0.0,-9.723400040684282e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.00010150027083,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0001068849378498,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,7.894496229710057e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0001068848287104,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0005070068873465,284.99951171875,294.1499938964844,302.0189208984375,297.7815856933594,300.3434753417969,302.0757141113281,284.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017299886792,1.5524706853398132e-08,0.0012017143890261,-0.0395824424922466,0.0,0.0,0.0,-0.0131126372143626,60.0,34.797245025634766,0.0,-9.84637580359049e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001022115757223,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0001076339831342,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,7.949820428621024e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001076338667189,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0005105599993839,284.9956970214844,294.1499938964844,302.00030517578125,297.7885131835937,300.3613586425781,302.05584716796875,284.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101506581529,1.6411856762488242e-08,0.0012101342435926,-0.041900660842657,0.0,0.0,0.0,-0.0135566610842943,60.0,34.7138557434082,0.0,-9.984855608990985e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,0.0001029907216434,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001084544564946,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,8.010420424398035e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0001084543400793,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0005144519382156,284.9918212890625,294.1499938964844,301.9817199707031,297.79522705078125,300.3789367675781,302.0353698730469,284.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193743605166,1.7383621653266346e-08,0.0012193570146337,-0.0444392301142215,0.0,0.0,0.0,-0.0140430349856615,60.0,34.655792236328125,0.0,-1.0137652139974308e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,0.0001038273985614,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.000109335516754,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,8.075495134107769e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001093354076147,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0005186313064768,284.9879150390625,294.1499938964844,301.96319580078125,297.8016052246094,300.3962707519531,302.0144958496094,284.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012292795581743,1.8427169123924614e-08,0.0012292610481381,-0.0471643730998039,0.0,0.0,0.0,-0.0145653365179896,60.0,34.621585845947266,0.0,-1.0303023856295113e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001047084588208,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001102633250411,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,8.144022285705432e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001102632086258,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0005230324459262,284.9840087890625,294.1499938964844,301.9447021484375,297.8077087402344,300.4133605957031,301.99334716796875,284.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397102545946,1.9526094519051185e-08,0.0012396906968206,-0.0500330179929733,0.0,0.0,0.0,-0.0151153551414608,60.0,34.60823440551758,0.0,-1.0478616019327093e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001056186156347,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001112217578338,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,8.214812260121107e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0001112216414185,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0005275788134895,284.98004150390625,294.1499938964844,301.9262390136719,297.8134460449219,300.4302062988281,301.9721374511719,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504854239523,2.066131621347722e-08,0.001250464702025,-0.0529951341450214,0.0,0.0,0.0,-0.01568353921175,60.0,34.612918853759766,0.0,-1.0661563010216925e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0001065411634044,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0001121932436944,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,8.286566298920661e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0001121931345551,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.000532187114004,284.97607421875,294.1499938964844,301.9078369140625,297.8188171386719,300.4468078613281,301.9509582519531,284.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614073930308,2.1812015305044952e-08,0.0012613856233656,-0.0559962391853332,0.0,0.0,0.0,-0.0162594709545373,60.0,34.631404876708984,0.0,-1.0848617648662184e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.000107458079583,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001131587996496,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,8.35788159747608e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0001131586905103,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0005367673002183,284.9720764160156,294.1499938964844,301.8894958496094,297.82379150390625,300.463134765625,301.9299621582031,284.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722628889605,2.295569956345389e-08,0.0012722399551421,-0.0589775815606117,0.0,0.0,0.0,-0.0168318916112184,60.0,34.65993118286133,0.0,-1.1036140534770313e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001083514798665,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0001140995955211,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,8.427368447883055e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001140994863817,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0005412300233729,284.9680480957031,294.1499938964844,301.87115478515625,297.8283386230469,300.4792175292969,301.90924072265625,284.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828400358557,2.4070068604942207e-08,0.0012828159378841,-0.0618810206651687,0.0,0.0,0.0,-0.0173896383494138,60.0,34.69373321533203,0.0,-1.1220400608635829e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0001092038291972,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001149971649283,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,8.493662608088925e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.000114997048513,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.000545487680938,284.9640197753906,294.1499938964844,301.8529052734375,297.8323974609375,300.4950561523437,301.8887634277344,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929312651976,2.5133241265962173e-08,0.0012929061194881,-0.0646496415138244,0.0,0.0,0.0,-0.0179217625409364,60.0,34.73043441772461,0.0,-1.1397614230190813e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001099991859518,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001158347149612,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,8.555523527320474e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001158345985459,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0005494606448337,284.9599914550781,294.1499938964844,301.8346862792969,297.8359680175781,300.5105895996094,301.8686218261719,284.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013023477513343,2.6125334784410373e-08,0.0013023216743022,-0.0672318562865257,0.0,0.0,0.0,-0.0184183102101087,60.0,34.792537689208984,0.0,-1.1564231527927404e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0001107236093957,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0001165975627372,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,8.611867087893188e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0001165974463219,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0005530792986974,284.9559326171875,294.1499938964844,301.8165283203125,297.8389892578125,300.52587890625,301.8487854003906,284.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109244173392,2.7028939086903847e-08,0.0013108974089846,-0.0695826113224029,0.0,0.0,0.0,-0.0188705697655677,60.0,34.86402893066406,0.0,-1.1717037295966293e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0001113667894969,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0001172748598037,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,8.661892206873745e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0001172747506643,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0005562921287491,284.951904296875,294.1499938964844,301.7984313964844,297.84149169921875,300.54083251953125,301.8292541503906,284.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013185393763706,2.7831207560780058e-08,0.0013185115531086,-0.0716687813401222,0.0,0.0,0.0,-0.0192721094936132,60.0,34.92277145385742,0.0,-1.1853546055817789e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
