time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001119224107242,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001178599559352,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,8.705107757123187e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0001178598467959,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0005590675864368,284.9478759765625,294.1499938964844,301.7803955078125,297.8433837890625,300.55548095703125,301.8100280761719,284.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325117656961,2.8524254958028905e-08,0.0013250891352072,-0.0734702199697494,0.0,0.0,0.0,-0.019618984311819,60.0,34.966819763183594,0.0,-1.1972106506163982e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001123889669543,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001183512649731,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,8.741395140532404e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0001183511558338,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0005613981629721,284.9438781738281,294.1499938964844,301.76239013671875,297.8446655273437,300.56982421875,301.7910461425781,284.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306413311511,2.9106196564043785e-08,0.0013306122273206,-0.0749823153018951,0.0,0.0,0.0,-0.0199102498590946,60.0,34.993778228759766,0.0,-1.207211681730769e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001127702562371,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.0001187527814181,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,8.771051216172054e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0001187526722787,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0005633028340525,284.9399108886719,294.1499938964844,301.74444580078125,297.8453063964844,300.5838623046875,301.7723083496094,284.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013351555680856,2.9581769922515377e-08,0.0013351259985938,-0.0762176513671875,0.0,0.0,0.0,-0.0201482772827148,60.0,35.002235412597656,0.0,-1.2154154660493077e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001130750970332,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001190737893921,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,8.794760651653633e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001190736729768,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0005648256046697,284.9359436035156,294.1499938964844,301.7265930175781,297.84527587890625,300.5975341796875,301.7537841796875,284.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013387644430622,2.996196357685221e-08,0.0013387345243245,-0.0772049874067306,0.0,0.0,0.0,-0.0203385688364505,60.0,34.992652893066406,0.0,-1.221993954914069e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0001133175028371,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0001193290518131,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,8.813614113023505e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001193289426737,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0005660364986397,284.9320373535156,294.1499938964844,301.7087707519531,297.84454345703125,300.6108703613281,301.7354431152344,284.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013416341971606,3.026428174734974e-08,0.0013416039291769,-0.0779899284243583,0.0,0.0,0.0,-0.0204898808151483,60.0,34.96601486206055,0.0,-1.2272377603039786e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0001135150596383,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001195370859932,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,8.828979480313137e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001195369768538,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0005670234095305,284.9281616210937,294.1499938964844,301.6910400390625,297.8430480957031,300.62384033203125,301.7172546386719,284.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013439726317301,3.0510641124692484e-08,0.0013439421309158,-0.0786294788122177,0.0,0.0,0.0,-0.0206131860613822,60.0,34.925235748291016,0.0,-1.2315193487211218e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0001136862774728,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.0001197173914988,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,8.842296665534377e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001197172823594,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,0.0005678787128999,284.9243469238281,294.1499938964844,301.67333984375,297.8408203125,300.636474609375,301.6991882324219,284.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013459993060678,3.0724145005933685e-08,0.0013459685724228,-0.0791836529970169,0.0,0.0,0.0,-0.0207200460135936,60.0,34.873741149902344,0.0,-1.2352360556633357e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001138390143751,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001198782192659,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,8.854175393935293e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0001198781101265,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0005686416989192,284.9205627441406,294.1499938964844,301.6557312011719,297.8377990722656,300.6487731933594,301.6812744140625,284.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013478070031851,3.09145846699721e-08,0.0013477760367095,-0.0796779170632362,0.0,0.0,0.0,-0.0208153650164604,60.0,34.81502151489258,0.0,-1.2385559955419012e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001139747037086,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001200211045215,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,8.864729170454666e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0001200210026581,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.0005693195271305,284.9168395996094,294.1499938964844,301.63818359375,297.8339538574219,300.6607360839844,301.6634216308594,284.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013494129525497,3.1083768448070266e-08,0.0013493818696588,-0.0801169499754905,0.0,0.0,0.0,-0.0209000427275896,60.0,34.75025177001953,0.0,-1.2415090111517202e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001140945605584,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0001201473278342,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,8.874051127349958e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0001201472186949,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0005699183093383,284.91314697265625,294.1499938964844,301.6206970214844,297.8292541503906,300.67236328125,301.64569091796875,284.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013508314732462,3.1233202690827966e-08,0.0013508002739399,-0.0805047005414962,0.0,0.0,0.0,-0.0209748353809118,60.0,34.680850982666016,0.0,-1.2441203978141857e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001141994362114,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0001202577550429,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,8.882207475835457e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,0.0001202576531795,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0005704422364942,284.9095458984375,294.1499938964844,301.603271484375,297.8236999511719,300.6836242675781,301.6280517578125,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520725769922,3.1363939001494145e-08,0.0013520411448553,-0.0808439031243324,0.0,0.0,0.0,-0.0210402701050043,60.0,34.60696029663086,0.0,-1.2464073506635034e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0001142901019193,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0001203532374347,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,8.889259333955124e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001203531282953,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0005708952085115,284.9059753417969,294.1499938964844,301.5859375,297.8172302246094,300.694580078125,301.6105041503906,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013531454605981,3.1476961481757826e-08,0.0013531140284612,-0.0811371207237243,0.0,0.0,0.0,-0.0210968386381864,60.0,34.52896881103516,0.0,-1.248386070074048e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001143669724115,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0001204341824632,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,8.895237988326699e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001204340733238,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0005712792044505,284.9024658203125,294.1499938964844,301.56866455078125,297.809814453125,300.7051696777344,301.5930480957031,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013540550135076,3.157276040610668e-08,0.00135402334854,-0.0813856497406959,0.0,0.0,0.0,-0.0211447887122631,60.0,34.44679641723633,0.0,-1.2500646562330078e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001144305206253,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001205010994453,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,8.900180546334013e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001205009975819,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0005715967272408,284.8990173339844,294.1499938964844,301.5514831542969,297.8014221191406,300.7154541015625,301.5756530761719,284.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013548068236559,3.1651950394007144e-08,0.0013547751586884,-0.0815910622477531,0.0,0.0,0.0,-0.0211844239383935,60.0,34.36055374145508,0.0,-1.2514530567386828e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,0.000114480870252,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0001205541193485,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,8.904096466721967e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001205540174851,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0005718483007512,284.8956298828125,294.1499938964844,301.53436279296875,297.79205322265625,300.72540283203125,301.5583801269531,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013554022880271,3.171466644857901e-08,0.0013553706230595,-0.0817537531256675,0.0,0.0,0.0,-0.0212158169597387,60.0,34.270111083984375,0.0,-1.252553403219281e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001145182031905,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001205934240715,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,8.906999573810026e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0001205933222081,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0005720347980968,284.892333984375,294.1499938964844,301.517333984375,297.7816467285156,300.73504638671875,301.5411682128906,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013558437349274,3.1761143048925085e-08,0.0013558119535446,-0.0818743035197258,0.0,0.0,0.0,-0.0212390776723623,60.0,34.17544937133789,0.0,-1.2533691062799337e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.000114542483061,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0001206189990625,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,8.908887684810907e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001206188971991,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.0005721561610698,284.8890991210937,294.1499938964844,301.5003662109375,297.77020263671875,300.7443542480469,301.5240783691406,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013561305822804,3.179134111519488e-08,0.0013560988008975,-0.0819526314735412,0.0,0.0,0.0,-0.0212541949003934,60.0,34.076446533203125,0.0,-1.2538994553779048e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0001145536007243,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0001206307060783,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,8.909752796171233e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.0001206306042149,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.000572211749386,284.88592529296875,294.1499938964844,301.4834899902344,297.7576599121094,300.7533569335937,301.5070495605469,284.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013562616659328,3.180512209155496e-08,0.0013562298845499,-0.0819883719086647,0.0,0.0,0.0,-0.0212610941380262,60.0,33.97296142578125,0.0,-1.254141750450799e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.0001145514761446,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001206284650834,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,8.90958690433763e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.00012062836322,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0005722011555917,284.8828125,294.1499938964844,301.4667053222656,297.7440185546875,300.7620544433594,301.4901428222656,284.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013562359381467,3.1802379396594915e-08,0.0013562041567638,-0.0819812566041946,0.0,0.0,0.0,-0.0212597213685512,60.0,33.86479949951172,0.0,-1.254094001978956e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0001145364949479,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0001206126835313,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,8.908421295927837e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001206125816679,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0005721263587474,284.8797912597656,294.1499938964844,301.45001220703125,297.7292175292969,300.7704467773437,301.47332763671875,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013560580555349,3.1783592646661425e-08,0.0013560262741521,-0.0819325298070907,0.0,0.0,0.0,-0.021250320598483,60.0,33.75214385986328,0.0,-1.253764736475205e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.000114509697596,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001205844673677,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,8.906337461667135e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.0001205843655043,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,0.0005719925975427,284.8768310546875,294.1499938964844,301.4335632324219,297.71405029296875,300.77850341796875,301.4566345214844,284.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013557402417063,3.1750076345815614e-08,0.0013557084603235,-0.0818455964326858,0.0,0.0,0.0,-0.0212335474789142,60.0,33.63465118408203,0.0,-1.253177117632731e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0001144769266829,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0001205499502248,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,8.903787966119125e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0001205498556373,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0005718289758078,284.8739318847656,294.1499938964844,301.4175720214844,297.6993103027344,300.7862854003906,301.4402160644531,284.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013553516473621,3.170909934624433e-08,0.0013553198659792,-0.0817393064498901,0.0,0.0,0.0,-0.0212130397558212,60.0,33.515254974365234,0.0,-1.2524587589268776e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0001144377310993,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001205086737172,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,8.900739339878783e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0001205085791298,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0005716332234442,284.8711242675781,294.1499938964844,301.4020080566406,297.6849670410156,300.7937927246094,301.4241638183594,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013548869173973,3.166011097732736e-08,0.0013548552524298,-0.0816122367978096,0.0,0.0,0.0,-0.021188523620367,60.0,33.395233154296875,0.0,-1.251599996976438e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0001143924164352,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001204609579872,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,8.897214866010472e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.0001204608633997,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005714069120585,284.868408203125,294.1499938964844,301.38690185546875,297.6710205078125,300.801025390625,301.4084777832031,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013543498935177,3.1603487826714633e-08,0.0013543182285502,-0.0814653560519218,0.0,0.0,0.0,-0.0211601853370666,60.0,33.275516510009766,0.0,-1.2506079372087697e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001143411791417,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0001204069922096,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,8.893229096429422e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0001204068976221,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0005711510311812,284.8657531738281,294.1499938964844,301.3721923828125,297.6574401855469,300.8079833984375,301.39324951171875,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013537425547838,3.153947503165e-08,0.0013537110062316,-0.081299290060997,0.0,0.0,0.0,-0.0211281478404998,60.0,33.15635681152344,0.0,-1.2494865586631934e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.000114284317533,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,0.0001203471183544,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,8.888806769391522e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0001203470237669,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,0.0005708670360036,284.8631896972656,294.1499938964844,301.35791015625,297.6442565917969,300.8146667480469,301.3784484863281,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013530688593164,3.14684527324971e-08,0.0013530374271795,-0.0811150446534156,0.0,0.0,0.0,-0.0210926011204719,60.0,33.03795623779297,0.0,-1.248243108875613e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.0001142220571637,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0001202815474243,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,8.883963892003521e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0001202814601128,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.000570556090679,284.8607177734375,294.1499938964844,301.3440246582031,297.6314697265625,300.8210754394531,301.364013671875,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523311354219,3.139069093549551e-08,0.001352299703285,-0.0809133052825927,0.0,0.0,0.0,-0.0210536830127239,60.0,32.92038345336914,0.0,-1.2468822774280852e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.0001141546235885,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,0.000120210534078,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,8.878718654159456e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0001202104467665,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0005702193011529,284.8583068847656,294.1499938964844,301.3305358886719,297.6190185546875,300.8272705078125,301.3500061035156,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013515321770682,3.1306477410453226e-08,0.0013515008613467,-0.0806948095560073,0.0,0.0,0.0,-0.0210115369409322,60.0,32.80363082885742,0.0,-1.2454093223368545e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001140822205343,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001201342965941,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,8.873087062966079e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.0001201342020067,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0005698577151633,284.8559875488281,294.1499938964844,301.31744384765625,297.60693359375,300.8332214355469,301.33642578125,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001350674428977,3.121607150546879e-08,0.0013506432296708,-0.0804602429270744,0.0,0.0,0.0,-0.0209662895649671,60.0,32.68782043457031,0.0,-1.243828933183977e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001140050808317,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001200530605274,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,8.867087308317423e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001200529659399,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0005694724386557,284.8537292480469,294.1499938964844,301.3047180175781,297.59521484375,300.8389587402344,301.3232116699219,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013497605687007,3.111975033220915e-08,0.0013497293693944,-0.0802103132009506,0.0,0.0,0.0,-0.0209180824458599,60.0,32.5728759765625,0.0,-1.2421462258771498e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0001139233791036,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,0.0001199670223286,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,8.860732486937195e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0001199669277411,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0005690643447451,284.8515625,294.1499938964844,301.2923583984375,297.58380126953125,300.8444519042969,301.31036376953125,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013487925752997,3.101773771163607e-08,0.0013487616088241,-0.0799455940723419,0.0,0.0,0.0,-0.0208670254796743,60.0,32.45891189575195,0.0,-1.240365321564241e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0001138373190769,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001198764002765,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,8.854038605932146e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001198763056891,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0005686345393769,284.8494873046875,294.1499938964844,301.2803649902344,297.5727233886719,300.8497619628906,301.29791259765625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013477732427418,3.0910296544561795e-08,0.0013477422762662,-0.0796667784452438,0.0,0.0,0.0,-0.0208132527768611,60.0,32.3458251953125,0.0,-1.2384911940444e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001137470680987,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001197813544422,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,8.847019489621744e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,0.0001197812671307,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0005681837792508,284.84747314453125,294.1499938964844,301.2687072753906,297.5619812011719,300.8548278808594,301.28582763671875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467040844261,3.079762578295232e-08,0.0013466733507812,-0.0793743580579757,0.0,0.0,0.0,-0.0207568611949682,60.0,32.233741760253906,0.0,-1.2365271118142118e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,0.0001136528298957,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001196821176563,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,8.839688962325454e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0001196820230688,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.000567713053897,284.8455810546875,294.1499938964844,301.25738525390625,297.55157470703125,300.8597106933594,301.2740783691406,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013455877779051,3.067997411676515e-08,0.0013455571606755,-0.0790690034627914,0.0,0.0,0.0,-0.0206979792565107,60.0,32.12253189086914,0.0,-1.2344779065642797e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001135547281592,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.0001195788136101,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,8.832059393171221e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0001195787262986,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0005672231200151,284.84375,294.1499938964844,301.2464294433594,297.5414428710937,300.8643798828125,301.2626647949219,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001344425836578,3.0557515628970584e-08,0.0013443953357636,-0.0787511393427848,0.0,0.0,0.0,-0.0206366889178752,60.0,32.0123405456543,0.0,-1.2323467046826408e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.00011345295934,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0001194716387544,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,8.82414315128699e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0001194715514429,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0005667147925123,284.8420104980469,294.1499938964844,301.2357482910156,297.5316162109375,300.8688659667969,301.2516174316406,285.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013432203559204,3.043047058781667e-08,0.0013431899715214,-0.0784213617444038,0.0,0.0,0.0,-0.0205731056630611,60.0,31.903085708618164,0.0,-1.2301377694257098e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001133476544055,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001193607531604,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,8.815952605800703e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,0.0001193606658489,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0005661888280883,284.84033203125,294.1499938964844,301.2254333496094,297.5220642089844,300.8731384277344,301.2408752441406,285.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013419730821624,3.029902728712841e-08,0.0013419428141787,-0.0780801251530647,0.0,0.0,0.0,-0.0205073170363903,60.0,31.794761657714844,0.0,-1.227854227181524e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0001132389734266,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0001192463023471,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,8.807499398244545e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001192462150356,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0005656459834426,284.8387451171875,294.1499938964844,301.21539306640625,297.5128173828125,300.8772888183594,301.2304382324219,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406858779489,3.0163366915303413e-08,0.0013406557263806,-0.0777279213070869,0.0,0.0,0.0,-0.0204394217580556,60.0,31.6872787475586,0.0,-1.2254997727723096e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001131270400946,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.0001191284245578,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,8.798793714959174e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001191283445223,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0005650868988595,284.8372802734375,294.1499938964844,301.20562744140625,297.5038452148437,300.8812255859375,301.2203369140625,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393600238487,3.0023649344457226e-08,0.0013393299886956,-0.0773651525378227,0.0,0.0,0.0,-0.0203694943338632,60.0,31.580810546875,0.0,-1.2230771062604617e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
