time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0001130120072048,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0001190072871395,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,8.789845742285252e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.000119007199828,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0005645123310387,284.8358459472656,294.1499938964844,301.1961975097656,297.4951171875,300.8850402832031,301.21051025390625,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013379976153373,2.9880062868414825e-08,0.0013379676965996,-0.0769923105835914,0.0,0.0,0.0,-0.0202976297587156,60.0,31.475154876708984,0.0,-1.220589922468207e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001128939911723,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0001188830065075,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,8.780667121754959e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0001188829264719,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,0.0005639228620566,284.83453369140625,294.1499938964844,301.18701171875,297.4866638183594,300.888671875,301.20098876953125,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013365998165681,2.97327602538644e-08,0.0013365701306611,-0.0766097828745842,0.0,0.0,0.0,-0.020223906263709,60.0,31.37049674987793,0.0,-1.2180410635664884e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001127731302403,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0001187557354569,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,8.771266584517434e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0001187556554214,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0005633191904053,284.8332824707031,294.1499938964844,301.1781005859375,297.4784240722656,300.89215087890625,301.1917419433594,285.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335168373771,2.958191380741937e-08,0.0013351388042792,-0.0762180089950561,0.0,0.0,0.0,-0.0201484076678752,60.0,31.26662254333496,0.0,-1.215433513834796e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,0.0001126495481003,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.000118625597679,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,8.761654316913337e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0001186255176435,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,0.0005627019563689,284.8321228027344,294.1499938964844,301.1694641113281,297.470458984375,300.8954772949219,301.1827697753906,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001333704800345,2.9427672743054245e-08,0.0013336753472685,-0.0758173987269401,0.0,0.0,0.0,-0.0200712122023105,60.0,31.163724899291992,0.0,-1.212770115444073e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0001125233829952,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.000118492738693,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,8.751841232879087e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0001184926586574,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,0.0005620718002319,284.8310546875,294.1499938964844,301.1610717773437,297.46270751953125,300.8986511230469,301.1740417480469,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001332210493274,2.9270207591025613e-08,0.0013321812730282,-0.0754083693027496,0.0,0.0,0.0,-0.0199924018234014,60.0,31.06158447265625,0.0,-1.2100541368909037e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.0001123947440646,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001183572749141,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,8.741836063563824e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0001183571948786,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,0.0005614292458631,284.830078125,294.1499938964844,301.15289306640625,297.4552001953125,300.9017028808594,301.16558837890625,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306869659572,2.9109656907166936e-08,0.0013306578621268,-0.0749912858009338,0.0,0.0,0.0,-0.0199120454490184,60.0,30.96039581298828,0.0,-1.2072879940205894e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0001122631219914,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0001182186679216,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,8.731598063604906e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.000118218587886,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,0.000560771790333,284.82916259765625,294.1499938964844,301.1449890136719,297.4478759765625,300.90460205078125,301.1573791503906,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001329128164798,2.894538653208656e-08,0.0013290991773828,-0.0745645090937614,0.0,0.0,0.0,-0.0198298301547765,60.0,30.859996795654297,0.0,-1.2044610286920945e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0001121267705457,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.000118075076898,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,8.720992627786472e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0001180749968625,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.0005600907607004,284.8283386230469,294.1499938964844,301.13726806640625,297.4407958984375,300.9073791503906,301.1494140625,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275133678689,2.8775215099585694e-08,0.0013274844968691,-0.0741223469376564,0.0,0.0,0.0,-0.0197446607053279,60.0,30.76019096374512,0.0,-1.2015360084660642e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001119840817409,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,0.0001179248210974,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,8.709894609637558e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001179247410618,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,0.0005593780661001,284.8276062011719,294.1499938964844,301.1297912597656,297.43389892578125,300.9100341796875,301.1416320800781,285.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013258234830573,2.859714598457685e-08,0.0013257949613034,-0.0736596286296844,0.0,0.0,0.0,-0.0196555368602275,60.0,30.66058921813965,0.0,-1.198479111508277e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.0001118332584155,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001177659942186,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,8.69816358317621e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0001177659141831,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0005586246843449,284.82696533203125,294.1499938964844,301.1225280761719,297.4271850585937,300.9125671386719,301.1341552734375,285.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240374391898,2.8408926766587683e-08,0.0013240090338513,-0.0731704756617546,0.0,0.0,0.0,-0.0195613354444503,60.0,30.560991287231445,0.0,-1.195251968511002e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001116754356189,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0001175997967948,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,8.685888315085322e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001175997167592,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0005578363779932,284.8263854980469,294.1499938964844,301.1154479980469,297.420654296875,300.9149780273437,301.1268005371094,285.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221683911979,2.8211976754732866e-08,0.00132214021869,-0.0726585835218429,0.0,0.0,0.0,-0.0194627624005079,60.0,30.461101531982425,0.0,-1.1918799458499053e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0001115077975555,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0001174232602352,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,8.672849799040705e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0001174231874756,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0005569990607909,284.8258972167969,294.1499938964844,301.1085510253906,297.4142761230469,300.9172668457031,301.1197204589844,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201832771301,2.800278409154089e-08,0.0013201552210375,-0.072114810347557,0.0,0.0,0.0,-0.0193580612540245,60.0,30.36062431335449,0.0,-1.1883033579351833e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,0.0001113324542529,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0001172386182588,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,8.65921174408868e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001172385454992,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.0005561232101172,284.82550048828125,294.1499938964844,301.1018371582031,297.4081115722656,300.9194641113281,301.1127624511719,285.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131810689345,2.7783981337847763e-08,0.0013180790701881,-0.0715459957718849,0.0,0.0,0.0,-0.0192485526204109,60.0,30.25951194763184,0.0,-1.1845683189903869e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001111473320634,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0001170436735264,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,8.644813351565972e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001170436007669,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,0.0005551985232159,284.8251647949219,294.1499938964844,301.09527587890625,297.4020690917969,300.9215087890625,301.1060485839844,285.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013159146765246,2.7552980341738482e-08,0.0013158870860934,-0.0709453821182251,0.0,0.0,0.0,-0.019132936373353,60.0,30.157501220703125,0.0,-1.180631343800087e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,0.0001109560398617,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001168422313639,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,8.629934745840728e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,0.0001168421513284,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.000554243044462,284.8249206542969,294.1499938964844,301.0888977050781,297.39617919921875,300.9234924316406,301.0994567871094,285.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013136494671925,2.7314282391444067e-08,0.0013136221095919,-0.0703246816992759,0.0,0.0,0.0,-0.0190134681761264,60.0,30.05487823486328,0.0,-1.1765700236310297e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,0.0001107565112761,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.00011663211626,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,8.614415855845436e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0001166320435004,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0005532464128918,284.82476806640625,294.1499938964844,301.0826721191406,297.39044189453125,300.92535400390625,301.09307861328125,285.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112867018207,2.7065317098617925e-08,0.0013112596934661,-0.0696772038936615,0.0,0.0,0.0,-0.0188888628035783,60.0,29.95144462585449,0.0,-1.172341441701974e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0001105518022086,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0001164165514637,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,8.598493877798319e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0001164164787041,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0005522239371202,284.8246765136719,294.1499938964844,301.0765991210937,297.38482666015625,300.9271545410156,301.0868225097656,285.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088627019897,2.6809891195966884e-08,0.0013088359264656,-0.0690128356218338,0.0,0.0,0.0,-0.018761022016406,60.0,29.847488403320312,0.0,-1.168011038998884e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001103425238397,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0001161961699835,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,8.582216833019629e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.000116196097224,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0005511785857379,284.8246765136719,294.1499938964844,301.0706481933594,297.3793334960937,300.9288330078125,301.0807189941406,285.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063845690339,2.6548764964218208e-08,0.0013063580263406,-0.0683335438370704,0.0,0.0,0.0,-0.0186303295195102,60.0,29.743106842041016,0.0,-1.163592173725192e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.0001101299421861,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001159723033197,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,8.565682219341397e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0001159722305601,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0005501167033798,284.8247375488281,294.1499938964844,301.0648193359375,297.3739624023437,300.9304504394531,301.07476806640625,285.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038673205301,2.6283514031888444e-08,0.0013038410106673,-0.0676434263586998,0.0,0.0,0.0,-0.0184975713491439,60.0,29.63852500915528,0.0,-1.159112130721951e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.000109915737994,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001157467340817,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,8.54902173159644e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,0.0001157466685981,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0005490467883646,284.82489013671875,294.1499938964844,301.05908203125,297.3686828613281,300.93194580078125,301.0689697265625,285.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013307470828,2.60162487109028e-08,0.001301304786466,-0.0669479742646217,0.0,0.0,0.0,-0.0183638054877519,60.0,29.53412818908692,0.0,-1.1546067923973169e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001097014028346,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0001155210266006,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,8.532351057510823e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,0.0001155209611169,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0005479761748574,284.8251342773437,294.1499938964844,301.0534973144531,297.363525390625,300.933349609375,301.0632629394531,285.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987927766516,2.5748818188731093e-08,0.0012987670488655,-0.0662519931793212,0.0,0.0,0.0,-0.0182299558073282,60.0,29.430065155029297,0.0,-1.1501074226316633e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0001094887047656,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001152970435214,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,8.515807712683454e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001152969780378,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0005469137686304,284.825439453125,294.1499938964844,301.0479736328125,297.3584289550781,300.9346923828125,301.0576477050781,285.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962741311639,2.548343225328153e-08,0.0012962486362084,-0.0655612498521804,0.0,0.0,0.0,-0.0180971305817365,60.0,29.326669692993164,0.0,-1.1456511117557969e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.0001092789752874,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.000115076189104,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,8.499495015712455e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0001150761163444,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0005458661471493,284.8258056640625,294.1499938964844,301.0425720214844,297.3534240722656,300.9359436035156,301.0521545410156,285.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293790526688,2.5221748245485287e-08,0.0012937652645632,-0.0648800432682037,0.0,0.0,0.0,-0.0179661568254232,60.0,29.224140167236328,0.0,-1.141265357773591e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001090740333893,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001148603769252,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,8.483554847771302e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0001148603114415,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0005448425072245,284.8262634277344,294.1499938964844,301.0372314453125,297.3485107421875,300.9371337890625,301.0467529296875,285.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913637328892,2.4966048783880985e-08,0.0012913388200104,-0.0642143338918685,0.0,0.0,0.0,-0.017838180065155,60.0,29.12300491333008,0.0,-1.1369881036671361e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0001088752032956,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001146509966929,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,8.468089799862355e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001146509239333,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0005438493099063,284.8267822265625,294.1499938964844,301.0319519042969,297.3436584472656,300.938232421875,301.0414428710937,285.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890092330053,2.47179610113335e-08,0.0012889844365417,-0.0635683536529541,0.0,0.0,0.0,-0.0177140124142169,60.0,29.023292541503903,0.0,-1.1328457816262016e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001086846823454,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.0001144503694376,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,8.453271584585309e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0001144502966781,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.000542897672858,284.827392578125,294.1499938964844,301.0267333984375,297.3388671875,300.93927001953125,301.0362243652344,285.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867531040683,2.4480248939084962e-08,0.0012867286568507,-0.0629493221640586,0.0,0.0,0.0,-0.0175950359553098,60.0,28.925865173339844,0.0,-1.1288837953316033e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0001085025724023,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001142585897468,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,8.439107477897778e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001142585242632,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0005419880035333,284.8280334472656,294.1499938964844,301.0216064453125,297.3341064453125,300.94024658203125,301.0310363769531,285.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845966266468,2.4253026253973082e-08,0.0012845722958445,-0.0623575411736965,0.0,0.0,0.0,-0.0174813102930784,60.0,28.83024978637696,0.0,-1.125103139543171e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0001083312017726,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0001140781314461,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,8.425778651144356e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0001140780659625,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0005411320598796,284.82879638671875,294.1499938964844,301.0164794921875,297.3293762207031,300.9411315917969,301.0259094238281,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825671583414,2.4039199075787123e-08,0.0012825430603697,-0.0618005953729152,0.0,0.0,0.0,-0.0173742901533842,60.0,28.73737907409668,0.0,-1.12155120746138e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0001081716109183,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0001139100713771,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,8.413365139858797e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0001139100058935,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0005403349059633,284.82958984375,294.1499938964844,301.01141357421875,297.32470703125,300.94195556640625,301.0208435058594,285.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806771555915,2.384007125044718e-08,0.0012806534068658,-0.0612818747758865,0.0,0.0,0.0,-0.0172746255993843,60.0,28.64696311950684,0.0,-1.1182483916627461e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,0.0001080271613318,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,0.0001137579602072,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,8.402131061302498e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0001137578947236,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0005396133637987,284.8305053710937,294.1499938964844,301.0063781738281,297.320068359375,300.94268798828125,301.01580810546875,285.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789666652679,2.3659836756451124e-08,0.0012789429165422,-0.0608123317360878,0.0,0.0,0.0,-0.017184417694807,60.0,28.56062698364257,0.0,-1.1152631884669972e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0001078938876162,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0001136176142608,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,8.391765004489571e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.0001136175487772,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0005389477009885,284.8314819335937,294.1499938964844,301.0013427734375,297.3154296875,300.943359375,301.01080322265625,285.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773881899192,2.34935360055033e-08,0.0012773647904396,-0.0603790581226348,0.0,0.0,0.0,-0.0171011853963136,60.0,28.47696685791016,0.0,-1.1125123933197757e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0001077761917258,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001134936683229,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,8.382610394619405e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001134936028392,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0005383598036132,284.8324890136719,294.1499938964844,300.9963073730469,297.310791015625,300.9439697265625,301.0057983398437,285.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759942328557,2.3346665045664853e-08,0.001275970833376,-0.0599963702261447,0.0,0.0,0.0,-0.0170276742428541,60.0,28.396448135375977,0.0,-1.1100857477686077e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,0.0001076775952242,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0001133898476837,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,8.374941535294056e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001133897822001,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0005378673668019,284.8336181640625,294.1499938964844,300.9913024902344,297.30615234375,300.94451904296875,301.0008239746094,285.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748264707624,2.3223629241897483e-08,0.0012748033041134,-0.0596757754683494,0.0,0.0,0.0,-0.0169660951942205,60.0,28.320470809936523,0.0,-1.1080550166298053e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0001075920954463,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0001132998077082,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,8.368291310034692e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001132997422246,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0005374402971938,284.83477783203125,294.1499938964844,300.9862670898437,297.301513671875,300.94500732421875,300.995849609375,285.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738136574625,2.3116923486554697e-08,0.0012737906072288,-0.0593977123498916,0.0,0.0,0.0,-0.0169126875698566,60.0,28.247671127319336,0.0,-1.1062952864904221e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0001075285472325,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.000113232890726,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,8.363348752027377e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0001132328252424,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0005371228908188,284.8360290527344,294.1499938964844,300.981201171875,297.2968444824219,300.9454345703125,300.9908447265625,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730607995763,2.3037600271891282e-08,0.0012730377493426,-0.0591909997165203,0.0,0.0,0.0,-0.0168729871511459,60.0,28.179563522338867,0.0,-1.1049881720737177e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001074800238711,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001131817916757,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,8.3595747128129e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.0001131817261921,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.0005368805141188,284.8373718261719,294.1499938964844,300.97613525390625,297.29217529296875,300.94580078125,300.98583984375,285.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724858243018,2.2977021174597212e-08,0.0012724628904834,-0.0590331256389617,0.0,0.0,0.0,-0.0168426670134067,60.0,28.11510467529297,0.0,-1.1039904279641632e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,0.0001074523897841,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001131526878452,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,8.357425394933671e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0001131526296376,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0005367425619624,284.8387451171875,294.1499938964844,300.97100830078125,297.2874450683594,300.94610595703125,300.9808044433594,285.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721581151708,2.2942503008493983e-08,0.0012721351813524,-0.0589431636035442,0.0,0.0,0.0,-0.0168253891170024,60.0,28.05466651916504,0.0,-1.1034222069383767e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.000107446743641,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0001131467433879,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,8.356985927093774e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,0.0001131466779042,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0005367143312469,284.8401794433594,294.1499938964844,300.9658508300781,297.2826843261719,300.9463195800781,300.9757385253906,285.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720908271148,2.2935404686563743e-08,0.0012720678932964,-0.0589246675372123,0.0,0.0,0.0,-0.0168218370527029,60.0,27.99974250793457,0.0,-1.1033055358211641e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.0001074594911187,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0001131601675297,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,8.357977640116587e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.000113160102046,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,0.0005367780686356,284.8417053222656,294.1499938964844,300.96063232421875,297.27789306640625,300.9465026855469,300.9706115722656,285.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722412357106,2.295125689499855e-08,0.0012722183018922,-0.0589659847319126,0.0,0.0,0.0,-0.0168297719210386,60.0,27.9487533569336,0.0,-1.1035667313308296e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
