time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0001074961692211,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.0001131987883127,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,8.360829815501347e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.000113198730105,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0005369613063521,284.8432922363281,294.1499938964844,300.9553527832031,297.27301025390625,300.9466247558594,300.9654235839844,285.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726749991998,2.2996960780119483e-08,0.001272651948966,-0.059085089713335,0.0,0.0,0.0,-0.0168526470661163,60.0,27.903396606445312,0.0,-1.1043195513593673e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.000107551459223,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.0001132570032496,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,8.36512990645133e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001132569450419,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0005372375017032,284.844970703125,294.1499938964844,300.95001220703125,297.2680969238281,300.9466857910156,300.9601745605469,285.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733290204778,2.306586921463349e-08,0.0012733058538287,-0.0592646710574626,0.0,0.0,0.0,-0.0168871358036994,60.0,27.862058639526367,0.0,-1.1054550697053857e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001076240077964,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,0.0001133334080805,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,8.37077313917689e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001133333498728,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.0005375999608077,284.8467102050781,294.1499938964844,300.94488525390625,297.26336669921875,300.9466552734375,300.9549255371094,285.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741874670609,2.3156321304895755e-08,0.0012741643004119,-0.0595003813505172,0.0,0.0,0.0,-0.0169324073940515,60.0,27.82617950439453,0.0,-1.1069463567991988e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,0.0001077028937288,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0001134164704126,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,8.37690822663717e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,0.0001134164122049,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,0.000537994026672,284.8485107421875,294.1499938964844,300.9402770996094,297.2591247558594,300.94659423828125,300.94989013671875,285.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751210015267,2.325466574859547e-08,0.0012750977184623,-0.0597566477954387,0.0,0.0,0.0,-0.0169816277921199,60.0,27.794090270996094,0.0,-1.1085689521905809e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0001077881242963,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.0001135062266257,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,8.383536624023691e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,0.000113506168418,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,0.0005384198157116,284.8503723144531,294.1499938964844,300.93621826171875,297.25537109375,300.9465026855469,300.94512939453125,285.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276129623875,2.3360932743798912e-08,0.0012761062243953,-0.0600335486233234,0.0,0.0,0.0,-0.0170348156243562,60.0,27.76533889770508,0.0,-1.1103235664222669e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0001078795903595,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,0.0001136025457526,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,8.39065105537884e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,0.0001136024875449,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0005388766876421,284.852294921875,294.1499938964844,300.9326477050781,297.2520751953125,300.94635009765625,300.940673828125,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772121699526,2.3474976629245248e-08,0.0012771886540576,-0.0603307001292705,0.0,0.0,0.0,-0.0170918963849544,60.0,27.73942375183105,0.0,-1.1122080678660497e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,0.0001079770663636,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,0.0001137051876867,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,8.398232603212819e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.000113705129479,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0005393636529333,284.85430908203125,294.1499938964844,300.9295349121094,297.24920654296875,300.9461669921875,300.9367980957031,285.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783657293766,2.3596518516910692e-08,0.0012783422134816,-0.0606473684310913,0.0,0.0,0.0,-0.0171527285128831,60.0,27.71770477294922,0.0,-1.1142182643197884e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0001080791844287,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.0001138127263402,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,8.406175038544461e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0001138126681325,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0005398737848736,284.8563842773437,294.1499938964844,300.9268798828125,297.24676513671875,300.9459533691406,300.93328857421875,285.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795743532478,2.372384955151574e-08,0.0012795506045222,-0.060979101806879,0.0,0.0,0.0,-0.0172164589166641,60.0,27.69850349426269,0.0,-1.1163261603996945e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001081863374565,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0001139255618909,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,8.414508920395747e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,0.0001139255036832,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0005404090625233,284.8585510253906,294.1499938964844,300.9246826171875,297.2447204589844,300.9457397460937,300.93023681640625,285.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808425817638,2.3857465336618592e-08,0.0012808187166228,-0.0613271854817867,0.0,0.0,0.0,-0.0172833334654569,60.0,27.681928634643555,0.0,-1.118540211564323e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001082978124031,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0001140429449151,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,8.423178951488808e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0001140428939834,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0005409659352153,284.8607482910156,294.1499938964844,300.9228820800781,297.2431030273437,300.94549560546875,300.9275207519531,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821619166061,2.3996463482944825e-08,0.0012821379350498,-0.0616892725229263,0.0,0.0,0.0,-0.0173529032617807,60.0,27.66727828979492,0.0,-1.1208457095790437e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.0,0.0,0.0001084122923202,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,0.0001141635002568,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,8.432083268417045e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0001141634493251,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,0.0005415378254838,284.8630065917969,294.1499938964844,300.9215087890625,297.2418212890625,300.9452209472656,300.92535400390625,285.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835169909521,2.4139220400343223e-08,0.0012834927765652,-0.0620611198246479,0.0,0.0,0.0,-0.0174243543297052,60.0,27.65582275390625,0.0,-1.1232160801455393e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.0001085306721506,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0001142881592386,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,8.441290265182033e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0001142881083069,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.000542129157111,284.8653869628906,294.1499938964844,300.9205017089844,297.24090576171875,300.9449462890625,300.92364501953125,285.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849180493503,2.4286837430054223e-08,0.0012848938349634,-0.0624456033110618,0.0,0.0,0.0,-0.0174982361495494,60.0,27.646697998046875,0.0,-1.1256697263206661e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0001086512638721,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0001144151465268,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,8.450668974546716e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.0001144150883192,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0005427315481938,284.8677978515625,294.1499938964844,300.9198913574219,297.24029541015625,300.94464111328125,300.9222717285156,285.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863454176113,2.443720781286629e-08,0.0012863209703937,-0.0628372356295585,0.0,0.0,0.0,-0.0175734981894493,60.0,27.639429092407227,0.0,-1.1281719025646453e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001087742348317,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0001145446367445,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,8.46023322083056e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0001145445858128,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0005433458136394,284.87030029296875,294.1499938964844,300.9195861816406,297.24005126953125,300.9443664550781,300.9212646484375,285.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878008419647,2.4590553593384363e-08,0.0012877762783318,-0.063236579298973,0.0,0.0,0.0,-0.0176502484828233,60.0,27.63395500183105,0.0,-1.13072644580825e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001088988283299,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0001146758440881,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,8.46992406877689e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,0.0001146757858805,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0005439682281576,284.87286376953125,294.1499938964844,300.91961669921875,297.2400817871094,300.944091796875,300.920654296875,285.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892755912616,2.4745929749769857e-08,0.0012892509112134,-0.063641183078289,0.0,0.0,0.0,-0.0177280139178037,60.0,27.63021469116211,0.0,-1.1333177241112936e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001090247751562,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001148084702435,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,8.479720418108627e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0001148084193118,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0005445973947644,284.8754577636719,294.1499938964844,300.91998291015625,297.2403869628906,300.9438171386719,300.9203186035156,285.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290766405873,2.4902988116082283e-08,0.0012907414929941,-0.0640501379966735,0.0,0.0,0.0,-0.0178066231310367,60.0,27.62753295898437,0.0,-1.1359400531318897e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001091509766411,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001149413656094,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,8.48953568493016e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001149413146777,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0005452278419397,284.878173828125,294.1499938964844,300.9206237792969,297.2409973144531,300.94354248046875,300.9203796386719,285.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922601308673,2.506036445026893e-08,0.0012922351015731,-0.064459890127182,0.0,0.0,0.0,-0.0178853906691074,60.0,27.62698745727539,0.0,-1.138570766556768e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0001092775491997,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001150746466009,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,8.499380055582151e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0001150745956692,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0005458600935526,284.88092041015625,294.1499938964844,300.9215393066406,297.2418212890625,300.9432983398437,300.9207763671875,285.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937582796439,2.5218199084520165e-08,0.0012937330175191,-0.0648708045482635,0.0,0.0,0.0,-0.0179643891751766,60.0,27.62760734558105,0.0,-1.1412122091769561e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,0.0001094037506845,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0001152075492427,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,8.509195322403684e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0001152074910351,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0005464905407279,284.8837585449219,294.1499938964844,300.9226989746094,297.242919921875,300.94305419921875,300.92144775390625,285.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012952520046383,2.5375578971420523e-08,0.0012952267425134,-0.0652804970741272,0.0,0.0,0.0,-0.0180431585758924,60.0,27.62927627563477,0.0,-1.143849033269362e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001095291299861,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001153395787696,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,8.518947288393974e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001153395278379,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0005471168551594,284.8866577148437,294.1499938964844,300.9241027832031,297.24420166015625,300.9428405761719,300.9223937988281,286.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967361835762,2.553193567678136e-08,0.0012967105722054,-0.0656874999403953,0.0,0.0,0.0,-0.0181214157491922,60.0,27.631675720214844,0.0,-1.146471717561326e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001096532287192,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001154702549683,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,8.528598846169189e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001154702040366,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0005477367667481,284.8896179199219,294.1499938964844,300.9257202148437,297.2456970214844,300.942626953125,300.923583984375,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982049956917,2.568668300284571e-08,0.0012981792679056,-0.066090278327465,0.0,0.0,0.0,-0.0181988682597875,60.0,27.63501739501953,0.0,-1.1490703855088213e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001097756467061,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,0.0001155991631094,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,8.538120164303109e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0001155991121777,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0005483482964336,284.89263916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.94244384765625,300.92498779296875,286.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012996539007872,2.583934310962377e-08,0.0012996280565857,-0.0664875954389572,0.0,0.0,0.0,-0.018275273963809,60.0,27.638803482055664,0.0,-1.151636865870387e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0001098957363865,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0001157256338046,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,8.547461038688198e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.000115725575597,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.000548948184587,284.895751953125,294.1499938964844,300.9295349121094,297.24920654296875,300.9422912597656,300.9266662597656,286.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301075448282,2.5989104202039925e-08,0.0013010493712499,-0.0668773353099823,0.0,0.0,0.0,-0.0183502305299043,60.0,27.64324760437012,0.0,-1.1541573741169486e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001100133231375,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001158494560513,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,8.556606189813465e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001158494051196,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.000549535616301,284.8988952636719,294.1499938964844,300.93170166015625,297.2511901855469,300.9421691894531,300.9284973144531,286.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024671934545,2.6135740682775577e-08,0.0013024411164224,-0.0672589093446731,0.0,0.0,0.0,-0.0184236224740743,60.0,27.64791488647461,0.0,-1.1566280022634601e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,0.000110128239612,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0001159704697784,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,8.565544703742489e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0001159704188467,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0005501096602529,284.9021301269531,294.1499938964844,300.9339904785156,297.2533264160156,300.94207763671875,300.9305419921875,286.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038273900747,2.6279042941723684e-08,0.0013038011966273,-0.067631796002388,0.0,0.0,0.0,-0.0184953473508358,60.0,27.65285301208496,0.0,-1.1590449844334216e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001102397873182,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0001160879328381,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,8.57421982800588e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,0.0001160878746304,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0005506668821908,284.9054260253906,294.1499938964844,300.9364013671875,297.25555419921875,300.9420166015625,300.9327087402344,286.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013051476562395,2.6418142340389763e-08,0.0013051212299615,-0.0679937005043029,0.0,0.0,0.0,-0.0185649674385786,60.0,27.657773971557617,0.0,-1.161393470283656e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0001103479444282,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001162018234026,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,8.582632290199399e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0001162017724709,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0005512071656994,284.9087829589844,294.1499938964844,300.9389343261719,297.25787353515625,300.94195556640625,300.9350280761719,286.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064278755337,2.6553017562491732e-08,0.0013064013328403,-0.0683446004986763,0.0,0.0,0.0,-0.018632473424077,60.0,27.66266822814941,0.0,-1.1636729624342487e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0001104523835238,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001163118067779,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,8.590755169279873e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,0.0001163117558462,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0005517288809642,284.9122009277344,294.1499938964844,300.9415588378906,297.2602844238281,300.94195556640625,300.9374694824219,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013076640898361,2.66832529405292e-08,0.0013076373143121,-0.0686834082007408,0.0,0.0,0.0,-0.0186976566910743,60.0,27.66736221313477,0.0,-1.1658760712407457e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001105529809137,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0001164177374448,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,8.598579734098166e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.0001164176865131,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0005522314459085,284.9156799316406,294.1499938964844,300.9442443847656,297.2627868652344,300.9419860839844,300.9400329589844,286.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088546693325,2.6808695707813968e-08,0.0013088278938084,-0.0690097212791442,0.0,0.0,0.0,-0.0187604408711195,60.0,27.671754837036133,0.0,-1.1680001676950269e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0001106498093577,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,0.0001165197027148,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,8.606110350228846e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.0001165196517831,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0005527151515707,284.9192199707031,294.1499938964844,300.9469909667969,297.2652893066406,300.9420166015625,300.9426574707031,286.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100007781758,2.6929436458544842e-08,0.0013099737698212,-0.0693237856030464,0.0,0.0,0.0,-0.0188208725303411,60.0,27.675758361816406,0.0,-1.1700463886654688e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,0.0001107422431232,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0001166170331998,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,8.613298996351659e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0001166169822681,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0005531768547371,284.9228515625,294.1499938964844,300.9497375488281,297.2678527832031,300.9421081542969,300.9453430175781,286.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311094732955,2.704469181935565e-08,0.0013110677246004,-0.0696235597133636,0.0,0.0,0.0,-0.0188785586506128,60.0,27.679256439208984,0.0,-1.1720013759486393e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001108303986256,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,0.000116709867143,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,8.620155858807266e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0001167098234873,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0005536172538995,284.926513671875,294.1499938964844,300.9525146484375,297.2704162597656,300.9422302246094,300.94805908203125,286.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121381634846,2.7154621662361933e-08,0.0013121110387146,-0.06990946829319,0.0,0.0,0.0,-0.0189335793256759,60.0,27.68213653564453,0.0,-1.1738675453898396e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0001109150398406,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0001167989976238,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,8.626739145256579e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0001167989466921,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0005540400743484,284.9302673339844,294.1499938964844,300.9552917480469,297.2729797363281,300.9423828125,300.9508056640625,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013131399173289,2.7260160351261223e-08,0.0013131126761436,-0.0701839327812194,0.0,0.0,0.0,-0.018986402079463,60.0,27.68451881408692,0.0,-1.1756605289292565e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0001109956792788,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0001168839153251,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,8.633011020720005e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0001168838643934,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0005544428713619,284.93408203125,294.1499938964844,300.9580383300781,297.2755126953125,300.94256591796875,300.9535827636719,286.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140942901372,2.7360707477441792e-08,0.0013140669325366,-0.0704454109072685,0.0,0.0,0.0,-0.0190367270261049,60.0,27.686214447021484,0.0,-1.177370023697222e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.0001110727534978,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0001169650786323,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,8.639005682198331e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001169650277006,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0005548279150389,284.9379272460937,294.1499938964844,300.96075439453125,297.27801513671875,300.9427795410156,300.9563293457031,286.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013150065205991,2.7456808382453346e-08,0.0013149790465831,-0.0706953108310699,0.0,0.0,0.0,-0.0190848261117935,60.0,27.68722915649414,0.0,-1.1790051246407529e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447021484375,0.0,0.0,0.0001111459860112,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0001170421965071,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,8.644701301818714e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0001170421455753,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0005551937501877,284.9418640136719,294.1499938964844,300.9634094238281,297.28045654296875,300.9430236816406,300.95904541015625,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158731162548,2.7548120229425883e-08,0.0013158456422388,-0.0709327459335327,0.0,0.0,0.0,-0.019130527973175,60.0,27.68744659423828,0.0,-1.1805597210923224e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0001112163445213,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001171162803075,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,8.650173549540341e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001171162293758,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0005555452080443,284.9458312988281,294.1499938964844,300.9659729003906,297.2828063964844,300.9432678222656,300.9617004394531,286.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013167058350518,2.7635840282869143e-08,0.0013166781282052,-0.0711608231067657,0.0,0.0,0.0,-0.0191744323819875,60.0,27.6870174407959,0.0,-1.1820542056284469e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001112834652303,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,0.0001171869589597,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,8.655393321532756e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.000117186915304,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0005558805423788,284.9498291015625,294.1499938964844,300.96844482421875,297.2850952148437,300.94354248046875,300.9643249511719,286.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013175001367926,2.7719526229930125e-08,0.001317472429946,-0.0713784098625183,0.0,0.0,0.0,-0.0192163176834583,60.0,27.68571662902832,0.0,-1.1834807622790325e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0001113479520427,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,0.0001172548727481,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,8.660409366711974e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,0.0001172548218164,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0005562026635743,284.95391845703125,294.1499938964844,300.9707946777344,297.2872619628906,300.94384765625,300.96685791015625,286.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013182633556425,2.7799931245908738e-08,0.0013182355323806,-0.0715874508023262,0.0,0.0,0.0,-0.0192565601319074,60.0,27.68365859985352,0.0,-1.1848522518675965e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
