time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.00011141019786,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0001173204145743,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,8.665250788908452e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001173203709186,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0005565136671066,284.9580383300781,294.1499938964844,300.9730224609375,297.289306640625,300.9441833496094,300.9692687988281,286.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189999153837,2.7877536723508456e-08,0.0013189720921218,-0.0717892125248909,0.0,0.0,0.0,-0.0192954037338495,60.0,27.68086051940918,0.0,-1.1861767745813269e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001114705373765,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0001173839627881,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,8.6699437815696e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001173839118564,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0005568150663748,284.9622497558594,294.1499938964844,300.9750671386719,297.29119873046875,300.9445495605469,300.9715576171875,286.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197140069678,2.7952767212013896e-08,0.0013196860672906,-0.0719847828149795,0.0,0.0,0.0,-0.0193330571055412,60.0,27.67734336853028,0.0,-1.187461435847581e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001115293271141,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0001174458666355,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,8.674515993334353e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0001174458157038,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0005571087822318,284.96649169921875,294.1499938964844,300.9769592285156,297.2929382324219,300.9449157714844,300.97369384765625,286.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001320409704931,2.802605791885071e-08,0.0013203816488385,-0.072175309062004,0.0,0.0,0.0,-0.019369738176465,60.0,27.6731185913086,0.0,-1.188713625310811e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001115865597967,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0001175061261164,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,8.67896742420271e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0001175060824607,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0005573946400545,284.9707946777344,294.1499938964844,300.9786682128906,297.29449462890625,300.9452819824219,300.9756774902344,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013210868928581,2.80974088440189e-08,0.0013210588367655,-0.0723607838153839,0.0,0.0,0.0,-0.0194054506719112,60.0,27.668197631835938,0.0,-1.189933342971017e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0001116421626647,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0001175646830233,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,8.683292253408581e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,0.0001175646393676,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.00055767246522,284.97515869140625,294.1499938964844,300.98016357421875,297.2958679199219,300.9457092285156,300.9774780273437,286.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013217449886724,2.8166736498747014e-08,0.0013217168161645,-0.0725409910082817,0.0,0.0,0.0,-0.0194401498883962,60.0,27.66252899169922,0.0,-1.1911190256341797e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001116961066145,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001176214864244,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,8.687487570568919e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0001176214427687,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0005579419084824,284.9795837402344,294.1499938964844,300.9814147949219,297.29705810546875,300.94610595703125,300.97906494140625,286.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223831774666,2.8233980486902523e-08,0.0013223550049588,-0.0727157741785049,0.0,0.0,0.0,-0.0194738060235977,60.0,27.656082153320312,0.0,-1.1922696785404696e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.0001117483043344,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0001176764490082,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,8.691546827321872e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0001176764053525,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0005582026788033,284.9840393066406,294.1499938964844,300.982421875,297.2979736328125,300.946533203125,300.9804382324219,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013230008771643,2.8299053767000263e-08,0.0013229725882411,-0.0728849098086357,0.0,0.0,0.0,-0.019506374374032,60.0,27.648775100708008,0.0,-1.1933836674415948e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001117987121688,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.000117729534395,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,8.695467840880156e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0001177294907392,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0005584544851444,284.98858642578125,294.1499938964844,300.9831848144531,297.2986755371094,300.94696044921875,300.9815979003906,286.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013235973892733,2.8361894166550893e-08,0.0013235689839348,-0.0730482339859008,0.0,0.0,0.0,-0.0195378270000219,60.0,27.640567779541016,0.0,-1.1944599975777237e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.000111847257358,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0001177806552732,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,8.699243335286155e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001177806116174,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0005586970364674,284.9931640625,294.1499938964844,300.983642578125,297.2991027832031,300.9473876953125,300.98248291015625,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013241718988865,2.842241642042609e-08,0.0013241433771327,-0.0732055306434631,0.0,0.0,0.0,-0.0195681191980838,60.0,27.63138198852539,0.0,-1.1954971057548394e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0001118938889703,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0001178297534352,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,8.702869672561064e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.0001178297097794,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.0005589299835264,284.997802734375,294.1499938964844,300.9837951660156,297.2992553710937,300.94781494140625,300.9830627441406,286.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013247235910966,2.8480540592568104e-08,0.0013246950693428,-0.0733565911650657,0.0,0.0,0.0,-0.0195972099900245,60.0,27.62115478515625,0.0,-1.196493428778922e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001119385269703,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0001178767633973,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,8.706341759534553e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0001178767197416,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0005591529770754,285.00250244140625,294.1499938964844,300.983642578125,297.2991027832031,300.9482421875,300.9833984375,286.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013252517674118,2.8536186746919163e-08,0.0013252232456579,-0.0735011994838714,0.0,0.0,0.0,-0.019625062122941,60.0,27.609819412231445,0.0,-1.197447687673048e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001119811131502,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0001179216124,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,8.70965450303629e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0001179215687443,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.000559365726076,285.0072326660156,294.1499938964844,300.983154296875,297.29864501953125,300.9486389160156,300.9833984375,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132575572934,2.8589276723778312e-08,0.0013257270911708,-0.0736391693353653,0.0,0.0,0.0,-0.0196516346186399,60.0,27.59731674194336,0.0,-1.1983586034602922e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,0.0001120215820265,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001179642204078,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,8.712801354704425e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001179641767521,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0005595678812824,285.0120544433594,294.1499938964844,300.9822998046875,297.2978515625,300.94903564453125,300.9830627441406,286.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013262344291433,2.863971459987625e-08,0.0013262057909741,-0.0737702399492263,0.0,0.0,0.0,-0.0196768790483474,60.0,27.583574295043945,0.0,-1.1992241866209952e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001120598608395,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.000118004529213,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,8.715778676560149e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0001180044855573,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0005597591516561,285.01690673828125,294.1499938964844,300.9810791015625,297.2967224121094,300.9494323730469,300.9823913574219,286.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266874011605,2.8687427544582533e-08,0.0013266586465761,-0.0738942250609397,0.0,0.0,0.0,-0.0197007581591606,60.0,27.56852912902832,0.0,-1.2000433002867794e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,0.0001120958695537,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0001180424515041,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,8.718579192645848e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0001180424078484,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0005599390133284,285.02178955078125,294.1499938964844,300.9794311523437,297.29522705078125,300.9497985839844,300.9813537597656,286.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013271133648231,2.8732307200129984e-08,0.0013270846102386,-0.0740108489990234,0.0,0.0,0.0,-0.0197232216596603,60.0,27.552112579345703,0.0,-1.200814239155079e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0001121295426855,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0001180779145215,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,8.721198537386954e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,0.0001180778708658,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0005601072916761,285.0267639160156,294.1499938964844,300.9774169921875,297.2933654785156,300.9501342773437,300.9798889160156,286.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275117380544,2.8774278959531333e-08,0.0013274829834699,-0.0741199105978012,0.0,0.0,0.0,-0.0197442285716533,60.0,27.534255981445312,0.0,-1.2015352979233285e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001121608001994,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001181108236778,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,8.723629434825853e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.000118110787298,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0005602634046226,285.0317687988281,294.1499938964844,300.9749450683594,297.29107666015625,300.950439453125,300.9780578613281,286.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278815895318,2.8813232688662538e-08,0.001327852718532,-0.0742211267352104,0.0,0.0,0.0,-0.0197637267410755,60.0,27.51489448547364,0.0,-1.2022046291804145e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001121895766118,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001181411207653,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,8.725867519387975e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0001181410843855,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0005604071775451,285.0368347167969,294.1499938964844,300.9720153808594,297.28839111328125,300.9507141113281,300.9757995605469,286.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282218715175,2.8849086675108992e-08,0.0013281931169331,-0.0743142887949943,0.0,0.0,0.0,-0.0197816714644432,60.0,27.49395751953125,0.0,-1.2028209539494128e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001122157700592,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001181687111966,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,8.727904787519947e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001181686675408,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0005605380283668,285.0419311523437,294.1499938964844,300.9686279296875,297.2852478027344,300.9509582519531,300.9730834960937,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285317691043,2.888173078474665e-08,0.0013285028981044,-0.0743991062045097,0.0,0.0,0.0,-0.0197980087250471,60.0,27.471378326416016,0.0,-1.2033822827106633e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0001122393150581,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001181935076601,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,8.729736146051437e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001181934640044,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005606556660495,285.0470886230469,294.1499938964844,300.9647521972656,297.2816772460937,300.9511413574219,300.9699401855469,286.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013288102345541,2.8911063765235667e-08,0.0013287813635542,-0.0744753256440162,0.0,0.0,0.0,-0.0198126919567585,60.0,27.44709014892578,0.0,-1.203886768053053e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0001122601242968,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001182154155685,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,8.731354319024831e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001182153719128,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0005607596249319,285.0522766113281,294.1499938964844,300.9603576660156,297.27764892578125,300.9512634277344,300.96630859375,286.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290563365444,2.8936980811522524e-08,0.0013290273491293,-0.0745426565408706,0.0,0.0,0.0,-0.0198256634175777,60.0,27.42102813720703,0.0,-1.2043325625654688e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001122781104641,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001182343548862,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,8.732753485674039e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001182343185064,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,0.0005608494975604,285.0575561523437,294.1499938964844,300.9554443359375,297.2731018066406,300.95135498046875,300.962158203125,286.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292690273374,2.895938777669471e-08,0.0013292400399222,-0.074600875377655,0.0,0.0,0.0,-0.0198368784040212,60.0,27.393112182617188,0.0,-1.2047181030538925e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001122932590078,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0001182503110612,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,8.733931463211775e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.0001182502674055,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0005609252257272,285.0628356933594,294.1499938964844,300.95001220703125,297.2680969238281,300.95135498046875,300.9574890136719,286.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294480741024,2.8978249133615464e-08,0.0013294190866872,-0.074649877846241,0.0,0.0,0.0,-0.0198463182896375,60.0,27.36334991455078,0.0,-1.2050426789755877e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.000112306093797,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0001182638225145,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,8.734929724596441e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001182637788588,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0005609893123619,285.06817626953125,294.1499938964844,300.9436950683594,297.2632751464844,300.9512939453125,300.9522399902344,286.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295997632667,2.899422035795851e-08,0.0013295707758516,-0.0746913701295852,0.0,0.0,0.0,-0.019854312762618,60.0,27.33193016052246,0.0,-1.2053176590143266e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0001123176698456,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0001182760097435,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,8.735829760553315e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001182759660878,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0005610471707768,285.0735778808594,294.1499938964844,300.9363098144531,297.2593994140625,300.951171875,300.9461975097656,286.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297364348545,2.900862128285553e-08,0.0013297074474394,-0.0747287943959236,0.0,0.0,0.0,-0.0198615211993455,60.0,27.300630569458008,0.0,-1.20556549632056e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0001123279653256,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001182868509204,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,8.736630115890875e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0001182868072646,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0005610986263491,285.0790100097656,294.1499938964844,300.9278259277344,297.2564392089844,300.950927734375,300.939208984375,286.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298580888658,2.9021427039310765e-08,0.0013298291014507,-0.0747620612382888,0.0,0.0,0.0,-0.019867930561304,60.0,27.270387649536133,0.0,-1.2057860487857397e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0001123370311688,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001182963969768,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,8.737335883779451e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.000118296360597,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0005611439701169,285.0845031738281,294.1499938964844,300.9183044433594,297.2543334960937,300.9506225585937,300.93121337890625,286.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299651909619,2.9032706905240964e-08,0.0013299362035468,-0.0747913643717765,0.0,0.0,0.0,-0.0198735762387514,60.0,27.241748809814453,0.0,-1.2059801690611496e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0001123449255828,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001183047061203,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,8.737949247006327e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,0.0001183046697406,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0005611833767034,285.09002685546875,294.1499938964844,300.90777587890625,297.2530822753906,300.9501647949219,300.9222106933594,286.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300583232194,2.9042514171351292e-08,0.0013300292193889,-0.074816845357418,0.0,0.0,0.0,-0.0198784843087196,60.0,27.21492385864257,0.0,-1.206149136123713e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001123516849474,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001183118292829,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,8.738475298741832e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001183117856271,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0005612171953544,285.0956115722656,294.1499938964844,300.89630126953125,297.2525939941406,300.9495849609375,300.9122314453125,286.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301380677148,2.9050914562844813e-08,0.0013301090802997,-0.0748386681079864,0.0,0.0,0.0,-0.0198826901614666,60.0,27.189912796020508,0.0,-1.206293802624714e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0001123573674703,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.00011831781012,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,8.738916949369013e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0001183177737402,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0005612456006929,285.1012268066406,294.1499938964844,300.8839111328125,297.2528381347656,300.9488830566406,300.9012756347656,286.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302051229402,2.9057968475854068e-08,0.0013301760191097,-0.0748569965362548,0.0,0.0,0.0,-0.0198862198740243,60.0,27.16670227050781,0.0,-1.2064153054325288e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001123620168073,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001183227068395,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,8.739278564462438e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0001183226704597,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0005612688255496,285.1069030761719,294.1499938964844,300.87060546875,297.2538146972656,300.9480285644531,300.889404296875,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302599545568,2.90637363065116e-08,0.0013302308507263,-0.0748719796538353,0.0,0.0,0.0,-0.0198891069740057,60.0,27.14520835876465,0.0,-1.2065147814155353e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001123656766139,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.000118326563097,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,8.739563054405153e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0001183265267172,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0005612871609628,285.11260986328125,294.1499938964844,300.8564453125,297.2554626464844,300.9470520019531,300.8765869140625,286.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303029118105,2.9068267792808924e-08,0.0013302739243954,-0.0748837515711784,0.0,0.0,0.0,-0.0198913756757974,60.0,27.12547874450684,0.0,-1.2065927990079217e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.000112368405098,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001183294298243,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,8.739774784771726e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001183293934445,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0005613007815554,285.11834716796875,294.1499938964844,300.8414611816406,297.2577514648437,300.9458923339844,300.8629150390625,286.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330334926024,2.907163221266273e-08,0.0013303058221936,-0.0748924911022186,0.0,0.0,0.0,-0.0198930595070123,60.0,27.107330322265625,0.0,-1.2066507792951597e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001123702313634,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0001183313506771,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,8.739916665945202e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0001183313142973,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0005613099201582,285.1241455078125,294.1499938964844,300.8257141113281,297.2606506347656,300.9445495605469,300.848388671875,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303562300279,2.9073875751350897e-08,0.0013303272426128,-0.0748983174562454,0.0,0.0,0.0,-0.0198941826820373,60.0,27.090801239013672,0.0,-1.2066895749285322e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001123712063417,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0001183323838631,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,8.739993063500151e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.0001183323474833,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.0005613148096017,285.1299743652344,294.1499938964844,300.8092041015625,297.2640991210937,300.94305419921875,300.83306884765625,286.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303676387295,2.9075064134076456e-08,0.001330338534899,-0.0749014094471931,0.0,0.0,0.0,-0.0198947787284851,60.0,27.0757064819336,0.0,-1.206710038559322e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001123713809647,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001183325584861,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,8.740006160223857e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001183325221063,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0005613156827166,285.1358337402344,294.1499938964844,300.7919921875,297.26806640625,300.9413757324219,300.8169860839844,286.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303693849593,2.9075243546117235e-08,0.0013303402811288,-0.0749018788337707,0.0,0.0,0.0,-0.0198948681354522,60.0,27.06207275390625,0.0,-1.2067133070559066e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001123707916121,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001183319473057,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,8.739961049286649e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0001183319109259,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0005613127723336,285.1417541503906,294.1499938964844,300.77410888671875,297.27252197265625,300.9394836425781,300.8002014160156,286.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303621672093,2.9074481489033133e-08,0.0013303331797942,-0.0748998969793319,0.0,0.0,0.0,-0.0198944881558418,60.0,27.04971694946289,0.0,-1.2067002330695686e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0001123694892157,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001183305721497,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,8.73985918588005e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0001183305357699,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0005613063112832,285.147705078125,294.1499938964844,300.75555419921875,297.27740478515625,300.9374084472656,300.7826843261719,286.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303464511409,2.9072824148101972e-08,0.0013303174637258,-0.0748955905437469,0.0,0.0,0.0,-0.0198936574161052,60.0,27.038658142089844,0.0,-1.2066718113601382e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001123675174312,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001183284912258,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,8.739705663174391e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.000118328454846,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0005612964741885,285.1537170410156,294.1499938964844,300.7364501953125,297.28271484375,300.9351501464844,300.7645263671875,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303229352459,2.907033014309945e-08,0.0013302938314154,-0.0748891085386276,0.0,0.0,0.0,-0.0198924094438552,60.0,27.02874565124512,0.0,-1.2066288945788986e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
