time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001123649199143,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0001183257554657,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,8.739503391552716e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001183257190859,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0005612834938801,285.1597595214844,294.1499938964844,300.7167358398437,297.28839111328125,300.93267822265625,300.7457580566406,286.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330291852355,2.90670545410876e-08,0.0013302627485245,-0.0748805999755859,0.0,0.0,0.0,-0.0198907703161239,60.0,27.01990509033203,0.0,-1.206572619594226e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0001123617403209,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001183224085252,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,8.739256008993834e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001183223721454,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0005612676031887,285.16583251953125,294.1499938964844,300.696533203125,297.2943725585937,300.9300231933594,300.7264099121094,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133025390096,2.9063055961842123e-08,0.0013302249135449,-0.0748702138662338,0.0,0.0,0.0,-0.0198887698352336,60.0,27.01201820373535,0.0,-1.2065038390574045e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001123580150306,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001183184867841,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,8.73896642588079e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001183184504043,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0005612490349449,285.17193603515625,294.1499938964844,300.6758117675781,297.3006896972656,300.9271240234375,300.7064819335937,286.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302096631377,2.905838059064081e-08,0.0013301805593073,-0.0748580619692802,0.0,0.0,0.0,-0.0198864303529262,60.0,27.005083084106445,0.0,-1.2064234056197165e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001123538022511,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001183140484499,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,8.73863828019239e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001183140120701,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0005612280219793,285.1780700683594,294.1499938964844,300.6546325683594,297.3072204589844,300.9240417480469,300.6860656738281,286.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330159488134,2.9053090599973075e-08,0.0013301303843036,-0.0748443230986595,0.0,0.0,0.0,-0.0198837835341691,60.0,26.998924255371094,0.0,-1.2063324561495392e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001123491310863,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001183091299026,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,8.738275209907442e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001183090935228,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0005612047389149,285.18426513671875,294.1499938964844,300.6330261230469,297.3139953613281,300.92071533203125,300.6651916503906,286.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301039580255,2.904723750418725e-08,0.0013300748541951,-0.0748291164636612,0.0,0.0,0.0,-0.0198808535933494,60.0,26.9935359954834,0.0,-1.2062317011896084e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001123440597439,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001183037893497,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,8.737880853004754e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0001183037529699,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0005611794185824,285.19049072265625,294.1499938964844,300.6110534667969,297.3209533691406,300.91717529296875,300.64385986328125,286.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300436548888,2.90408781467022e-08,0.0013300145510584,-0.0748125910758972,0.0,0.0,0.0,-0.0198776703327894,60.0,26.98874855041504,0.0,-1.2061224197168485e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001123386246035,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000118298063171,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,8.73745811986737e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001182980267913,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0005611522356048,285.1967468261719,294.1499938964844,300.5887451171875,297.3280639648437,300.9134216308594,300.62213134765625,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299790443852,2.9034064041866265e-08,0.0013299499405547,-0.0747948884963989,0.0,0.0,0.0,-0.0198742598295211,60.0,26.98455619812012,0.0,-1.206005180165448e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001123328693211,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001182920022984,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,8.737009920878336e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001182919659186,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0005611235392279,285.2030639648437,294.1499938964844,300.56610107421875,297.3352966308594,300.9094543457031,300.6000366210937,286.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001329910592176,2.9026853809455133e-08,0.0013298816047608,-0.0747761577367782,0.0,0.0,0.0,-0.0198706518858671,60.0,26.980791091918945,0.0,-1.2058811194037844e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001123268375522,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001182856503874,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,8.736540621612221e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001182856140076,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0005610933876596,285.2093811035156,294.1499938964844,300.5431823730469,297.34259033203125,300.9052734375,300.5776062011719,286.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001329838996753,2.9019298963817164e-08,0.0013298100093379,-0.0747565329074859,0.0,0.0,0.0,-0.0198668707162141,60.0,26.97744369506836,0.0,-1.2057512321916874e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001123205729527,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001182790510938,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,8.736053860047832e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.00011827902199,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0005610621301457,285.2157592773437,294.1499938964844,300.5200500488281,297.3499450683594,300.9008483886719,300.55487060546875,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297646073624,2.901145812472805e-08,0.0013297356199473,-0.0747361630201339,0.0,0.0,0.0,-0.0198629479855299,60.0,26.974380493164062,0.0,-1.2056163711804402e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001123141264542,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0001182722626253,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,8.735552546568215e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001182722262456,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0005610299413092,285.22216796875,294.1499938964844,300.4966735839844,297.3572998046875,300.8962097167969,300.5318908691406,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013296880060806,2.9003386359249816e-08,0.0013296590186655,-0.0747151896357536,0.0,0.0,0.0,-0.019858906045556,60.0,26.97152328491211,0.0,-1.205477531129873e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001123075344366,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001182653213618,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,8.735039591556415e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.000118265292258,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0005609970539808,285.2286071777344,294.1499938964844,300.4731750488281,297.3646240234375,300.891357421875,300.5086975097656,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013296097749844,2.8995136958087642e-08,0.0013295807875692,-0.0746937543153762,0.0,0.0,0.0,-0.0198547784239053,60.0,26.968765258789062,0.0,-1.2053355646912678e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001123008478316,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001182582782348,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,8.734519360587001e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.000118258249131,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0005609637009911,285.2350769042969,294.1499938964844,300.44952392578125,297.37188720703125,300.8862609863281,300.4853210449219,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295303797349,2.8986766764660388e-08,0.0013295013923197,-0.0746720060706138,0.0,0.0,0.0,-0.0198505893349647,60.0,26.966079711914062,0.0,-1.2051916087330028e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001122941102948,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001182511841761,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,8.73399549163878e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001182511550723,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0005609300569631,285.2416076660156,294.1499938964844,300.42578125,297.37908935546875,300.8809509277344,300.4617919921875,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294504024088,2.8978332622386915e-08,0.0013294214149937,-0.0746500939130783,0.0,0.0,0.0,-0.0198463685810565,60.0,26.96332550048828,0.0,-1.2050466580149077e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001122873654821,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001182440828415,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,8.733470895094797e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001182440464617,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0005608963547274,285.2481384277344,294.1499938964844,300.4019775390625,297.3861694335937,300.8754272460937,300.4381408691406,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013293703086674,2.8969887821972413e-08,0.0013293413212522,-0.0746281519532203,0.0,0.0,0.0,-0.0198421422392129,60.0,26.960474014282227,0.0,-1.2049014230797184e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0001122806570492,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001182370178867,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,8.73294920893386e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001182369887828,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0005608628853224,285.2547302246094,294.1499938964844,300.378173828125,297.3930969238281,300.86968994140625,300.4144287109375,286.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292906805872,2.89614927595494e-08,0.0013292616931721,-0.0746063441038131,0.0,0.0,0.0,-0.0198379401117563,60.0,26.957395553588867,0.0,-1.204757040795812e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001122740359278,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0001182300402433,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,8.732433343539014e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.0001182300111395,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.000560829823371,285.2613220214844,294.1499938964844,300.3543701171875,297.3998413085937,300.8637390136719,300.3906555175781,286.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292119838297,2.8953200725823084e-08,0.0013291829964146,-0.0745847970247268,0.0,0.0,0.0,-0.0198337901383638,60.0,26.95405387878418,0.0,-1.2046145059230184e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001122675384976,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001182232008432,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,8.73192839208059e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001182231717393,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0005607974017038,285.2679748535156,294.1499938964844,300.3305969238281,297.4063720703125,300.85760498046875,300.3669128417969,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013291348004713,2.8945070340569146e-08,0.0013291059294715,-0.0745636746287345,0.0,0.0,0.0,-0.0198297202587127,60.0,26.950328826904297,0.0,-1.2044746711126209e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001122612229664,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001182165433419,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,8.731436537345871e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001182165142381,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.000560765794944,285.274658203125,294.1499938964844,300.30694580078125,297.4126892089844,300.8512268066406,300.3431701660156,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290598290041,2.8937156670849618e-08,0.0013290308415889,-0.0745431184768676,0.0,0.0,0.0,-0.0198257602751255,60.0,26.94618225097656,0.0,-1.2043386732329964e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.000112255118438,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001182101186714,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,8.730962144909427e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001182100895675,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0005607353523373,285.2813720703125,294.1499938964844,300.28338623046875,297.418701171875,300.8446655273437,300.31951904296875,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289873022586,2.8929520112797042e-08,0.0013289584312587,-0.0745232701301574,0.0,0.0,0.0,-0.0198219381272792,60.0,26.94151306152344,0.0,-1.204207364935428e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.00011224928312,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001182039777631,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,8.730508852750063e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001182039486593,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0005607062485069,285.2881164550781,294.1499938964844,300.260009765625,297.4244384765625,300.837890625,300.29595947265625,286.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289180351421,2.8922215733473425e-08,0.0013288891641423,-0.0745042935013771,0.0,0.0,0.0,-0.0198182836174964,60.0,26.936250686645508,0.0,-1.2040817409797458e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001122437679441,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.000118198164273,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,8.730078843655065e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001181981351692,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0005606787162832,285.2948913574219,294.1499938964844,300.2368469238281,297.4298400878906,300.8309326171875,300.27252197265625,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013288524933159,2.8915302152654483e-08,0.0013288235059008,-0.0744863301515579,0.0,0.0,0.0,-0.0198148228228092,60.0,26.930315017700195,0.0,-1.2039629382343264e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001122386020142,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0001181927291327,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,8.729677210794762e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001181927000288,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005606529302895,285.3016967773437,294.1499938964844,300.2138977050781,297.4349060058594,300.8237609863281,300.2492980957031,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287911424413,2.8908836213759066e-08,0.0013287622714415,-0.0744695290923118,0.0,0.0,0.0,-0.019811587408185,60.0,26.92364883422852,0.0,-1.2038518093504538e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0001122338508139,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001181877159979,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,8.729307592147961e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.000118187686894,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0005606291815638,285.3085327148437,294.1499938964844,300.1911926269531,297.4395751953125,300.8164367675781,300.22625732421875,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287345645949,2.890287653656287e-08,0.0013287056935951,-0.0744540467858314,0.0,0.0,0.0,-0.0198086034506559,60.0,26.916166305541992,0.0,-1.203749349087957e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.000112229543447,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001181831830763,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,8.728972898097709e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001181831539724,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0005606077029369,285.3153991699219,294.1499938964844,300.1688232421875,297.44384765625,300.8089294433594,300.2034912109375,286.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286834582686,2.8897479964484774e-08,0.0013286544708535,-0.074440024793148,0.0,0.0,0.0,-0.0198059044778347,60.0,26.907808303833008,0.0,-1.2036566943152138e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0001122257381211,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001181791812996,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,8.728676766622812e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001181791521958,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0005605887272395,285.3222961425781,294.1499938964844,300.14678955078125,297.4476928710937,300.8012390136719,300.1809997558594,286.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286381727084,2.8892708670014144e-08,0.0013286093017086,-0.0744276270270347,0.0,0.0,0.0,-0.0198035147041082,60.0,26.898496627807617,0.0,-1.203574697683507e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001122224784921,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001181757470476,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,8.728422835702077e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001181757179438,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0005605724290944,285.3292236328125,294.1499938964844,300.1251525878906,297.4510803222656,300.7933654785156,300.1588439941406,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285992899909,2.8888614167499327e-08,0.0013285704189911,-0.0744169875979423,0.0,0.0,0.0,-0.019801465794444,60.0,26.888166427612305,0.0,-1.2035043539526669e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001122198082157,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.000118172931252,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,8.728215470910072e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001181729021482,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0005605590995401,285.3361511230469,294.1499938964844,300.1038818359375,297.4539794921875,300.7853698730469,300.13702392578125,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285675086081,2.88852586294297e-08,0.0013285386376082,-0.0744082704186439,0.0,0.0,0.0,-0.0197997875511646,60.0,26.876747131347656,0.0,-1.2034466578825234e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001122177782235,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001181707921205,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,8.728057582629845e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001181707630166,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0005605489714071,285.3431396484375,294.1499938964844,300.0830993652344,297.45635986328125,300.7771911621094,300.1156005859375,286.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285432942211,2.8882698899224124e-08,0.001328514306806,-0.0744016170501709,0.0,0.0,0.0,-0.0197985060513019,60.0,26.864171981811523,0.0,-1.2034027463414534e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001122164321714,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001181693733087,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,8.7279528088402e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0001181693442049,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0005605422775261,285.35015869140625,294.1499938964844,300.06280517578125,297.4582214355469,300.7688903808594,300.0946044921875,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285271124914,2.8880991820301464e-08,0.0013284982414916,-0.0743971839547157,0.0,0.0,0.0,-0.0197976529598236,60.0,26.85037612915039,0.0,-1.20337347198074e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.000112215813715,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001181687257485,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,8.727904787519947e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001181686966447,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.00056053919252,285.3572082519531,294.1499938964844,300.04302978515625,297.45953369140625,300.76043701171875,300.0740966796875,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285195454955,2.888019778879425e-08,0.0013284906744956,-0.0743951201438903,0.0,0.0,0.0,-0.0197972543537616,60.0,26.83529090881348,0.0,-1.2033598295602133e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.000112215973786,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001181688930955,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,8.727917156647891e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0001181688639917,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0005605400074273,285.3642883300781,294.1499938964844,300.0238037109375,297.4602355957031,300.7518310546875,300.0540771484375,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285212917253,2.8880373648121352e-08,0.0013284924207255,-0.0743955746293068,0.0,0.0,0.0,-0.0197973418980836,60.0,26.81886100769043,0.0,-1.2033629559482506e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001122169560403,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0001181699262815,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,8.72799355420284e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001181698971777,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0005605449550785,285.3713684082031,294.1499938964844,300.00518798828125,297.4603271484375,300.7431335449219,300.0346069335937,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285327004268,2.8881570912631105e-08,0.0013285037130117,-0.0743986889719963,0.0,0.0,0.0,-0.0197979416698217,60.0,26.801002502441406,0.0,-1.2033835616875876e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0001122188041335,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001181718762381,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,8.728136890567839e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001181718471343,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0005605542100965,285.3785095214844,294.1499938964844,299.9871826171875,297.4598083496094,300.7343139648437,300.01568603515625,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285543536767,2.888385353116973e-08,0.0013285254826769,-0.0744046196341514,0.0,0.0,0.0,-0.0197990853339433,60.0,26.78167533874512,0.0,-1.203422925755149e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001122215689974,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001181747793452,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,8.728351531317458e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001181747502414,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0005605680053122,285.3856506347656,294.1499938964844,299.9698486328125,297.4586181640625,300.72540283203125,299.9974060058594,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013285868335515,2.8887271241728744e-08,0.0013285579625517,-0.0744135007262229,0.0,0.0,0.0,-0.0198007952421903,60.0,26.76078987121582,0.0,-1.2034816165851225e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001122252870118,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001181786938104,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,8.728641114430502e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001181786647066,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.000560586573556,285.3928527832031,294.1499938964844,299.9532470703125,297.45672607421875,300.71636962890625,299.979736328125,286.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286306057125,2.8891884440440666e-08,0.0013286017347127,-0.0744254887104034,0.0,0.0,0.0,-0.0198031049221754,60.0,26.73830795288086,0.0,-1.2035610552629805e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0001122300018323,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0001181836632895,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,8.729007822694257e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001181836341856,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,0.0005606101476587,285.4000549316406,294.1499938964844,299.9373474121094,297.45416259765625,300.707275390625,299.9627990722656,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286862522363,2.8897744641653844e-08,0.0013286573812365,-0.0744407102465629,0.0,0.0,0.0,-0.0198060367256402,60.0,26.714136123657227,0.0,-1.2036618102229113e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0001122357643907,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001181897314381,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,8.72945602168329e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001181897023343,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0005606389604508,285.40728759765625,294.1499938964844,299.9222412109375,297.4508361816406,300.6980895996094,299.9465637207031,286.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287542387843,2.8904908688787145e-08,0.0013287253677845,-0.0744593292474746,0.0,0.0,0.0,-0.0198096241801977,60.0,26.68824577331543,0.0,-1.2037851604418393e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001122426110669,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001181969419121,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,8.729988621780649e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001181969128083,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0005606731865555,285.41455078125,294.1499938964844,299.907958984375,297.44677734375,300.6888427734375,299.9310913085937,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013288351474329,2.8913426319832083e-08,0.0013288061600178,-0.0744814574718475,0.0,0.0,0.0,-0.0198138859122991,60.0,26.6605281829834,0.0,-1.203931674353953e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
