time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001122505927924,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001182053383672,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,8.730608533369377e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001182053165393,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0005607130588032,285.4218444824219,294.1499938964844,299.89453125,297.4419250488281,300.6795349121094,299.9164123535156,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289293274283,2.892335437820748e-08,0.0013289004564285,-0.074507251381874,0.0,0.0,0.0,-0.0198188554495573,60.0,26.63095092773437,0.0,-1.2041024888276297e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001122597386711,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0001182149717351,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,8.731320122024044e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0001182149426313,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.000560758751817,285.4291687011719,294.1499938964844,299.8819885253906,297.4362487792969,300.6701965332031,299.9025573730469,287.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290374772623,2.8934740825548043e-08,0.0013290084898471,-0.0745368376374244,0.0,0.0,0.0,-0.0198245551437139,60.0,26.59943962097168,0.0,-1.2042983144056052e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0001122700996347,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001182258783956,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.732125570531934e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001182258565677,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0005608104984275,285.4365234375,294.1499938964844,299.870361328125,297.42974853515625,300.66082763671875,299.8895568847656,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013291598297655,2.894764072891576e-08,0.0013291309587657,-0.0745703503489494,0.0,0.0,0.0,-0.0198310110718011,60.0,26.565956115722656,0.0,-1.204520287956257e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001122817047871,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0001182381020043,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,8.733028516871855e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001182380801765,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0005608685314655,285.44390869140625,294.1499938964844,299.85968017578125,297.4223937988281,300.65142822265625,299.8774719238281,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292970834299,2.89620967208748e-08,0.0013292680960148,-0.0746079087257385,0.0,0.0,0.0,-0.0198382455855608,60.0,26.53036880493164,0.0,-1.204768977913773e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0001122943940572,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001182514679385,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,8.734015136724338e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001182514388347,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0005609319196082,285.4512939453125,294.1499938964844,299.8500061035156,297.4141540527344,300.6420288085937,299.8663024902344,287.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294471427798,2.897790096767494e-08,0.0013294181553646,-0.0746489763259887,0.0,0.0,0.0,-0.0198461562395095,60.0,26.49269676208496,0.0,-1.2050409736730217e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001123054244089,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001182630876428,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,8.734873699722812e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.000118263058539,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0005609870422631,285.4587097167969,294.1499938964844,299.8412780761719,297.40557861328125,300.63262939453125,299.8561096191406,287.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295776443555,2.899164286418454e-08,0.0013295486569404,-0.0746846795082092,0.0,0.0,0.0,-0.0198530349880456,60.0,26.452939987182617,0.0,-1.2052774422954826e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001123108013416,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,0.0001182687483378,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,8.735292067285627e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.000118268719234,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0005610139342024,285.4661560058594,294.1499938964844,299.8334655761719,297.3971862792969,300.62322998046875,299.84686279296875,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013296410907059,2.8998329071328044e-08,0.0013296121032908,-0.0747020468115806,0.0,0.0,0.0,-0.0198563802987337,60.0,26.411785125732425,0.0,-1.205392550218676e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001123108595493,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001182688065455,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,8.735295705264434e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001182687774416,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0005610142252407,285.4736328125,294.1499938964844,299.82647705078125,297.3890075683594,300.6138610839844,299.83856201171875,287.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013296415563672,2.8998373480249032e-08,0.0013296125689521,-0.0747021585702896,0.0,0.0,0.0,-0.0198564026504755,60.0,26.369518280029297,0.0,-1.2053932607614118e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.000112305751827,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001182634223368,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,8.7348984379787e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.000118263393233,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0005609886720776,285.48114013671875,294.1499938964844,299.8203430175781,297.3810119628906,300.6045227050781,299.8310852050781,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295809039846,2.8991975042913522e-08,0.0013295519165694,-0.0746855437755584,0.0,0.0,0.0,-0.0198532026261091,60.0,26.32643318176269,0.0,-1.2052832687459158e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001122955945902,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,0.0001182527266792,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,8.7341082689818e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001182526975753,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.000560937973205,285.4886474609375,294.1499938964844,299.81500244140625,297.3731689453125,300.59521484375,299.8244934082031,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294605305418,2.8979282973296e-08,0.0013294315431267,-0.0746525600552558,0.0,0.0,0.0,-0.019846849143505,60.0,26.282604217529297,0.0,-1.2050649900174906e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001122805333579,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001182368650916,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,8.732936839805916e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001182368359877,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0005608627106994,285.4962158203125,294.1499938964844,299.8103942871094,297.36553955078125,300.58599853515625,299.8186950683594,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292820658534,2.8960471354366746e-08,0.0013292530784383,-0.0746036916971206,0.0,0.0,0.0,-0.0198374353349208,60.0,26.23809051513672,0.0,-1.2047414088556252e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,0.0001122606918215,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001182159685413,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,8.731393609195948e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,0.0001182159467134,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0005607636412605,285.5037536621094,294.1499938964844,299.8065490722656,297.3580322265625,300.5768127441406,299.8136901855469,287.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290470233187,2.8935700058241323e-08,0.0013290180359035,-0.0745393261313438,0.0,0.0,0.0,-0.0198250375688076,60.0,26.192928314208984,0.0,-1.2043152253227168e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001122362009482,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001181901825475,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,8.729489491088316e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001181901607196,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0005606413469649,285.5113525390625,294.1499938964844,299.80340576171875,297.3507080078125,300.56768798828125,299.80938720703125,287.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287569163367,2.8905134286105762e-08,0.0013287280453369,-0.0744599103927612,0.0,0.0,0.0,-0.0198097396641969,60.0,26.147136688232425,0.0,-1.203789707915348e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001122071917052,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001181596380774,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,8.727232489036396e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001181596089736,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0005604964680969,285.5189514160156,294.1499938964844,299.8009033203125,297.3435363769531,300.55865478515625,299.80584716796875,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328413374722,2.886892502829141e-08,0.0013283845037221,-0.0743658319115638,0.0,0.0,0.0,-0.0197916161268949,60.0,26.10074234008789,0.0,-1.203167130370275e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0001121738096117,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001181244733743,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,8.724635699763894e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001181244515464,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0005603297031484,285.5265808105469,294.1499938964844,299.799072265625,297.33648681640625,300.5497131347656,299.802978515625,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013280179118737,2.8827255249552763e-08,0.0013279891572892,-0.0742575600743293,0.0,0.0,0.0,-0.019770760089159,60.0,26.05375289916992,0.0,-1.202450903292629e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.000112136163807,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.0001180848339572,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,8.721707854419947e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001180848121293,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.000560141634196,285.53424072265625,294.1499938964844,299.7978515625,297.3295593261719,300.5408630371094,299.80078125,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275721576064,2.8780275940221145e-08,0.0013275434030219,-0.0741354897618293,0.0,0.0,0.0,-0.0197472479194402,60.0,26.00618934631348,0.0,-1.2016435846362586e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001120944143622,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001180408798973,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,8.718461322132498e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001180408507934,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0005599331343546,285.5419006347656,294.1499938964844,299.7972106933594,297.3227844238281,300.5321044921875,299.7991943359375,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013270777417346,2.8728180723192054e-08,0.0013270489871501,-0.0740001201629638,0.0,0.0,0.0,-0.0197211746126413,60.0,25.95805931091309,0.0,-1.2007488692233892e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001120486995205,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001179927348857,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,8.714905561646447e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001179927130579,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0005597047857008,285.5495910644531,294.1499938964844,299.7970886230469,297.31610107421875,300.5234375,299.7982177734375,287.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265364104881,2.8671131246937875e-08,0.0013265076559036,-0.0738518759608268,0.0,0.0,0.0,-0.0196926221251487,60.0,25.909387588500977,0.0,-1.1997693150078706e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.000111999172077,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0001179405808215,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,8.711053669685498e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001179405589937,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.000559457403142,285.55731201171875,294.1499938964844,299.7975158691406,297.3095397949219,300.514892578125,299.7977600097656,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259499100968,2.8609331792495144e-08,0.0013259212719276,-0.0736912861466407,0.0,0.0,0.0,-0.0196616910398006,60.0,25.86017227172852,0.0,-1.1987086168119276e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0001119459775509,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001178845632239,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,8.706915832590312e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.000117884541396,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0005591916851699,285.5650329589844,294.1499938964844,299.7984313964844,297.30303955078125,300.5064392089844,299.7978820800781,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013253199867904,2.8542952890120432e-08,0.0013252914650365,-0.0735187828540802,0.0,0.0,0.0,-0.0196284689009189,60.0,25.810443878173828,0.0,-1.1975699010235985e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001118892760132,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001178248494397,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,8.702505874680355e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001178248276119,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0005589085048995,285.57275390625,294.1499938964844,299.7998046875,297.2966613769531,300.49810791015625,299.79852294921875,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013246485032141,2.8472200597207123e-08,0.0013246199814602,-0.0733349099755287,0.0,0.0,0.0,-0.0195930562913417,60.0,25.76020622253418,0.0,-1.1963567203565617e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001118292129831,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0001177615995402,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,8.697833982296288e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001177615777123,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0005586084444075,285.5805358886719,294.1499938964844,299.8016052246094,297.2903747558594,300.48992919921875,299.7995910644531,287.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001323937322013,2.8397256102152824e-08,0.0013239089166745,-0.0731401368975639,0.0,0.0,0.0,-0.0195555463433265,60.0,25.70947265625,0.0,-1.1950722011988546e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001117659412557,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001176949735963,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,8.692913252161816e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001176949517684,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0005582924350164,285.5882873535156,294.1499938964844,299.8038024902344,297.2841186523437,300.4818420410156,299.8011169433594,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013231880730018,2.8318313027853044e-08,0.0013231597840785,-0.0729349628090858,0.0,0.0,0.0,-0.019516035914421,60.0,25.65825462341309,0.0,-1.193720038372703e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.000111699620902,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0001176251316792,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,8.687753870617598e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0001176251098513,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0005579611170105,285.5960693359375,294.1499938964844,299.8063659667969,297.2779541015625,300.4739074707031,299.80303955078125,287.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224027352407,2.823555611541905e-08,0.0013223744463175,-0.0727198645472526,0.0,0.0,0.0,-0.0194746162742376,60.0,25.606578826904297,0.0,-1.1923033582661446e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001116304047172,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001175522484118,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,8.682371117174625e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001175522265839,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0005576154217123,285.6038818359375,294.1499938964844,299.80926513671875,297.2718505859375,300.466064453125,299.80535888671875,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001321583171375,2.814920030402845e-08,0.0013215549988672,-0.0724954009056091,0.0,0.0,0.0,-0.0194313954561948,60.0,25.554441452026367,0.0,-1.1908259978099522e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001115584746003,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.000117476498417,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,8.676775905769318e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0001174764765892,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0005572561058215,285.6116943359375,294.1499938964844,299.8124694824219,297.2657775878906,300.4583740234375,299.8080139160156,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013207313604652,2.8059448098360924e-08,0.0013207033043727,-0.0722621008753776,0.0,0.0,0.0,-0.019386475905776,60.0,25.501867294311523,0.0,-1.1892914386635313e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001114839906222,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.000117398063594,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,8.670982788316905e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001173980417661,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.000556884042453,285.6195373535156,294.1499938964844,299.8159484863281,297.259765625,300.4508361816406,299.8109741210937,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013198493979871,2.7966517990307693e-08,0.0013198214583098,-0.072020523250103,0.0,0.0,0.0,-0.0193399637937545,60.0,25.44887351989746,0.0,-1.187703588811928e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0001114071346819,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001173171258415,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,8.665005589136854e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001173171040136,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0005565001629292,285.6273803710937,294.1499938964844,299.8196716308594,297.2537841796875,300.44342041015625,299.81427001953125,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189393794164,2.7870630248116868e-08,0.0013189115561544,-0.0717712491750717,0.0,0.0,0.0,-0.0192919708788394,60.0,25.395471572875977,0.0,-1.1860663562401896e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001113280959543,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0001172338961623,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,8.658857404952869e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001172338743344,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0005561053403653,285.63525390625,294.1499938964844,299.8236083984375,297.247802734375,300.4361267089844,299.8177795410156,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013180035166442,2.7772015798177563e-08,0.0013179758097976,-0.0715148746967315,0.0,0.0,0.0,-0.0192426145076751,60.0,25.34167861938477,0.0,-1.184383648933363e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0001112470636144,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,0.0001171485637314,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,8.652554970467463e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001171485419035,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0005557006224989,285.64312744140625,294.1499938964844,299.8277282714844,297.2418518066406,300.4289855957031,299.821533203125,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013170440215617,2.7670918001376776e-08,0.0013170164311304,-0.0712520256638526,0.0,0.0,0.0,-0.0191920157521963,60.0,25.28751373291016,0.0,-1.182659872256409e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001111642341129,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001170613395515,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,8.646112837595865e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001170613177237,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0005552868824452,285.6510009765625,294.1499938964844,299.8320007324219,297.23590087890625,300.4219665527344,299.82550048828125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013160633388906,2.756757844224468e-08,0.0013160357484593,-0.0709833279252052,0.0,0.0,0.0,-0.0191402938216924,60.0,25.23299217224121,0.0,-1.180899147357195e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001110798184527,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001169724419014,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,8.639547013444826e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001169724273495,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0005548651679418,285.6589050292969,294.1499938964844,299.8363952636719,297.2299499511719,300.41510009765625,299.8296203613281,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013150637969374,2.74622564688798e-08,0.0013150363229215,-0.0707094743847847,0.0,0.0,0.0,-0.0190875809639692,60.0,25.178136825561523,0.0,-1.1791060217092308e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001109940421883,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001168821254395,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,8.632875687908381e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,0.0001168821036117,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0005544367595575,285.66680908203125,294.1499938964844,299.84088134765625,297.2239990234375,300.4083557128906,299.8338928222656,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140481896698,2.7355248732874315e-08,0.0013140208320692,-0.0704312101006507,0.0,0.0,0.0,-0.0190340224653482,60.0,25.12296867370605,0.0,-1.1772855401659407e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0001109104123315,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001167940572486,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,8.626370981801301e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001167940354207,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0005540190031751,285.6747436523437,294.1499938964844,299.8454284667969,297.218017578125,300.4017639160156,299.8382568359375,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313057844527,2.7250909084841624e-08,0.0013130306033417,-0.0701598674058914,0.0,0.0,0.0,-0.0189818013459444,60.0,25.06761360168457,0.0,-1.175511812334662e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001108360302168,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001167157242889,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,8.620585867902264e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,0.000116715702461,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005536474636755,285.68267822265625,294.1499938964844,299.8500061035156,297.2120056152344,300.39532470703125,299.8426818847656,287.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121770462021,2.715810154541032e-08,0.0013121498050168,-0.069918505847454,0.0,0.0,0.0,-0.0189353507012128,60.0,25.012813568115234,0.0,-1.1739352601125574e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001107690331991,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0001166451693279,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,8.615374827058986e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,0.000116645154776,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0005533128278329,285.69061279296875,294.1499938964844,299.8545837402344,297.2059936523437,300.38897705078125,299.8471984863281,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113836757838,2.70745132979755e-08,0.0013113565510138,-0.069701112806797,0.0,0.0,0.0,-0.018893513828516,60.0,24.95903968811035,0.0,-1.172516235214971e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.000110707260319,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001165801222668,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,8.610569784650579e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.000116580100439,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0005530042690224,285.6985778808594,294.1499938964844,299.859130859375,297.1999206542969,300.3827819824219,299.8517150878906,287.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106521219015,2.6997438951070762e-08,0.0013106251135468,-0.0695006474852562,0.0,0.0,0.0,-0.0188549384474754,60.0,24.906326293945312,0.0,-1.171208552364078e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001106487397919,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0001165185021818,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,8.606018673162907e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001165184803539,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0005527119501493,285.70654296875,294.1499938964844,299.8636169433594,297.1938171386719,300.3767395019531,299.8562316894531,287.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099592179059,2.6924427132257733e-08,0.0013099323259666,-0.0693107470870018,0.0,0.0,0.0,-0.0188183970749378,60.0,24.85454559326172,0.0,-1.1699705027012897e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,0.0001105916744563,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001164584027719,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,8.601580339018255e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.00011645838822,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0005524269072338,285.71453857421875,294.1499938964844,299.8680114746094,297.1876220703125,300.37078857421875,299.8606872558594,287.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092834269627,2.6853227197420892e-08,0.0013092566514387,-0.069125548005104,0.0,0.0,0.0,-0.0187827609479427,60.0,24.80324935913086,0.0,-1.1687637169188748e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
