time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001105346746044,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0001163983833976,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,8.597147098043934e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0001163983615697,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0005521422135643,285.7225341796875,294.1499938964844,299.8722839355469,297.181396484375,300.3649597167969,299.8650817871094,287.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086085673421,2.6782110751355503e-08,0.0013085817918181,-0.068940557539463,0.0,0.0,0.0,-0.0187471657991409,60.0,24.75229263305664,0.0,-1.167559062764667e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001104764451156,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001163370616268,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,8.592617814429104e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001163370397989,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0005518512916751,285.73052978515625,294.1499938964844,299.8764038085937,297.17510986328125,300.3592834472656,299.8693542480469,287.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013079189229756,2.6709452427553515e-08,0.0013078922638669,-0.0687515586614608,0.0,0.0,0.0,-0.0187108013778924,60.0,24.70130157470703,0.0,-1.1663289001262457e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001104160764953,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001162734915851,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,8.587922638980672e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001162734770332,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0005515497759915,285.7385559082031,294.1499938964844,299.8803405761719,297.1687316894531,300.35369873046875,299.87353515625,287.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072042493149,2.6634140226633466e-08,0.0013071775902062,-0.0685556381940841,0.0,0.0,0.0,-0.0186731070280075,60.0,24.650041580200195,0.0,-1.165054399621113e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.000110352950287,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001162070111604,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,8.58301209518686e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001162069966085,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0005512344650924,285.74658203125,294.1499938964844,299.8840637207031,297.1622619628906,300.3482360839844,299.8775329589844,287.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064566301181,2.6555373011660777e-08,0.0013064300874248,-0.0683507248759269,0.0,0.0,0.0,-0.018633684143424,60.0,24.59831428527832,0.0,-1.1637222741001096e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001102866663131,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.000116137220175,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,8.57785707921721e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001161371983471,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0005509033799171,285.754638671875,294.1499938964844,299.8875427246094,297.1557006835937,300.3428649902344,299.8813171386719,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056718744337,2.647268537714353e-08,0.0013056454481557,-0.0681356042623519,0.0,0.0,0.0,-0.0185922980308532,60.0,24.54599571228028,0.0,-1.1623246365388697e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001102171518141,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001160640167654,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,8.572450315114111e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.0001160639949375,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005505561712197,285.7626953125,294.1499938964844,299.8907470703125,297.1490783691406,300.3376159667969,299.8848876953125,287.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048488181084,2.6385952978102978e-08,0.0013048223918303,-0.0679099485278129,0.0,0.0,0.0,-0.0185488890856504,60.0,24.492982864379883,0.0,-1.1608594974177325e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001101444577216,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001159874664153,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,8.56679689604789e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0001159874445875,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.000550193071831,285.770751953125,294.1499938964844,299.8936462402344,297.1423034667969,300.3324584960937,299.8882141113281,287.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039880432188,2.629526285602424e-08,0.0013039617333561,-0.0676739886403083,0.0,0.0,0.0,-0.0185035001486539,60.0,24.439189910888672,0.0,-1.1593285620392643e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001100690642488,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0001159080638899,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,8.560932474210858e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.000115908049338,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0005498164100572,285.77880859375,294.1499938964844,299.8962097167969,297.13543701171875,300.327392578125,299.8912658691406,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303095370531,2.6201197655950643e-08,0.0013030691770836,-0.0674292296171188,0.0,0.0,0.0,-0.0184564180672168,60.0,24.38467025756836,0.0,-1.1577416358932169e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001099912988138,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001158261802629,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,8.554883970646188e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.000115826158435,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0005494279903359,285.7868957519531,294.1499938964844,299.8984069824219,297.12847900390625,300.32244873046875,299.8939514160156,287.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021745253354,2.6104181927166792e-08,0.0013021484483033,-0.0671767890453338,0.0,0.0,0.0,-0.0184078626334667,60.0,24.3293571472168,0.0,-1.1561061086240445e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001099120781873,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001157427541329,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,8.548721962142736e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.000115742732305,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.000549032294657,285.79498291015625,294.1499938964844,299.90020751953125,297.1213684082031,300.31756591796875,299.8963623046875,287.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012365670874,2.6005345432622562e-08,0.0013012104900553,-0.0669195875525474,0.0,0.0,0.0,-0.0183583945035934,60.0,24.2734317779541,0.0,-1.154441022777064e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001098319407901,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001156583675765,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,8.542489376850426e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001156583457486,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0005486320005729,285.8031005859375,294.1499938964844,299.90155029296875,297.1141357421875,300.312744140625,299.8983459472656,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002876657992,2.5905372069701122e-08,0.0013002618215978,-0.0666594207286834,0.0,0.0,0.0,-0.0183083582669496,60.0,24.21686172485352,0.0,-1.1527581023074165e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001097520071198,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001155741920229,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968017578125,0.0,0.0,8.536272071069106e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001155741774709,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0005482327542267,285.81121826171875,294.1499938964844,299.9024658203125,297.10675048828125,300.3080139160156,299.89990234375,287.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012993413256481,2.5805652725807704e-08,0.0012993154814466,-0.0663999021053314,0.0,0.0,0.0,-0.018258448690176,60.0,24.15986633300781,0.0,-1.1510805819625602e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001096730484277,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001154910496552,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,8.530131162842736e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001154910278273,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0005478383391164,285.8193359375,294.1499938964844,299.90289306640625,297.0992126464844,300.3033752441406,299.90106201171875,287.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012984062777832,2.57071466336356e-08,0.0012983806664124,-0.0661435276269912,0.0,0.0,0.0,-0.018209146335721,60.0,24.1025333404541,0.0,-1.1494247331711449e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0001095961561077,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0001154100755229,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,8.524150325683877e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.000115410053695,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.000547454226762,285.82745361328125,294.1499938964844,299.9028015136719,297.091552734375,300.2987365722656,299.9018249511719,287.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012974959099665,2.561121803523747e-08,0.0012974702985957,-0.0658938512206077,0.0,0.0,0.0,-0.0181611329317092,60.0,24.044984817504883,0.0,-1.1478132933007148e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0001095225161407,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001153325283667,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,8.518422691849992e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0001153325065388,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0005470864125527,285.8355712890625,294.1499938964844,299.90216064453125,297.0837097167969,300.294189453125,299.9020080566406,287.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966238427907,2.5519344859503693e-08,0.0012965983478352,-0.0656547173857688,0.0,0.0,0.0,-0.0181151498109102,60.0,23.9874324798584,0.0,-1.1462710602927473e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001094526378437,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001152589393313,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,8.512987551512197e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001152589175035,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0005467373412102,285.8437194824219,294.1499938964844,299.90093994140625,297.0757141113281,300.2896728515625,299.9017333984375,287.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957964790984,2.5432161265825932e-08,0.001295770984143,-0.0654277801513671,0.0,0.0,0.0,-0.0180715154856443,60.0,23.92998313903809,0.0,-1.1448085501797325e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001093881874112,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001151910691987,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,8.507975144311786e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001151910546468,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0005464154528453,285.85186767578125,294.1499938964844,299.8990783691406,297.0675354003906,300.2851867675781,299.9008483886719,287.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012950332602486,2.535175980256099e-08,0.0012950079981237,-0.065218485891819,0.0,0.0,0.0,-0.0180312730371952,60.0,23.87287330627441,0.0,-1.143460579555722e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.000109329172119,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001151289252447,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,8.503384742652997e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001151289106928,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0005461206310428,285.8600158691406,294.1499938964844,299.8966064453125,297.0592041015625,300.2807312011719,299.8994445800781,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943345354869,2.5278133364281533e-08,0.0012943091569468,-0.0650268197059631,0.0,0.0,0.0,-0.0179944224655628,60.0,23.816125869750977,0.0,-1.1422269352578959e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0001092775855795,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001150745956692,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,8.499372052028775e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001150745811173,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.000545862945728,285.8681945800781,294.1499938964844,299.8934631347656,297.0506591796875,300.2763061523437,299.8973388671875,287.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937234714627,2.5213765297849026e-08,0.0012936983257532,-0.0648592486977577,0.0,0.0,0.0,-0.0179622061550617,60.0,23.760082244873047,0.0,-1.1411489708734734e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001092327220248,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001150273601524,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,8.495883230352774e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001150273383245,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0005456388462334,285.8763732910156,294.1499938964844,299.8895874023437,297.0419311523437,300.2718811035156,299.8946838378906,287.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931922683492,2.5157794070196363e-08,0.0012931671226397,-0.0647135376930236,0.0,0.0,0.0,-0.0179341919720172,60.0,23.70462989807129,0.0,-1.1402119781678269e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001091970552806,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0001149898016592,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,8.493108907714486e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,0.0001149897798313,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.000545460730791,285.8845520019531,294.1499938964844,299.885009765625,297.0329895019531,300.2674865722656,299.8912353515625,287.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012927697971463,2.5113292778655705e-08,0.0012927447678521,-0.0645976811647415,0.0,0.0,0.0,-0.0179119184613227,60.0,23.650190353393555,0.0,-1.13946732938075e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001091691956389,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001149604577221,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,8.490942127536982e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001149604431702,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643981933594,0.0,0.0,0.0005453215562738,285.89276123046875,294.1499938964844,299.8796691894531,297.0238647460937,300.2630615234375,299.88720703125,287.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924397597089,2.5078522369881284e-08,0.0012924147304147,-0.0645071566104888,0.0,0.0,0.0,-0.0178945157676935,60.0,23.59656143188477,0.0,-1.1388856790972569e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001091513913706,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001149417075794,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,8.489556785207242e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001149416930275,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0005452326149679,285.9009704589844,294.1499938964844,299.8735046386719,297.0145263671875,300.25860595703125,299.88238525390625,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922288151457,2.5056300145820387e-08,0.0012922037858515,-0.0644493028521537,0.0,0.0,0.0,-0.0178833939135074,60.0,23.543975830078125,0.0,-1.138513994192181e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001091430531232,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001149329254985,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,8.488908497383818e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0001149329109466,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0005451909964904,285.9091796875,294.1499938964844,299.8665466308594,297.00494384765625,300.254150390625,299.8769226074219,287.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012921298621222,2.5045883589314144e-08,0.001292104832828,-0.0644221827387809,0.0,0.0,0.0,-0.0178781803697347,60.0,23.492319107055664,0.0,-1.1383398401676467e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001091447848011,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0001149347517639,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,8.48904310259968e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.000114934729936,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,0.0005451996112242,285.9174194335937,294.1499938964844,299.85870361328125,296.99517822265625,300.2496337890625,299.8705139160156,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012921502348035,2.5048031204732986e-08,0.001292125089094,-0.0644277706742286,0.0,0.0,0.0,-0.0178792551159858,60.0,23.44215965270996,0.0,-1.1383757936300753e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001091574449674,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0001149480885942,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,8.490028267260641e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0001149480667663,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005452628829516,285.9256591796875,294.1499938964844,299.8500061035156,296.9851379394531,300.2451171875,299.8633728027344,287.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922999449074,2.5063814135251053e-08,0.0012922749156132,-0.0644688680768013,0.0,0.0,0.0,-0.0178871545940637,60.0,23.39303207397461,0.0,-1.1386397602564105e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001091831072699,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001149751042248,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,8.49202333483845e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,0.0001149750896729,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0005453910562209,285.93389892578125,294.1499938964844,299.8404235839844,296.974609375,300.2405090332031,299.855224609375,287.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012926035560667,2.509580632192865e-08,0.0012925784103572,-0.0645521581172943,0.0,0.0,0.0,-0.0179031658917665,60.0,23.34542465209961,0.0,-1.1391749410449849e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001092217644327,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001150158132077,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,8.495030488120392e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001150157986558,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0005455841892398,285.9421691894531,294.1499938964844,299.830078125,296.96337890625,300.23583984375,299.84637451171875,287.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012930609518662,2.5144011317479453e-08,0.0012930358061566,-0.0646776556968689,0.0,0.0,0.0,-0.0179272927343845,60.0,23.29847526550293,0.0,-1.1399815491586197e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001092722886824,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0001150690222857,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,8.498960232827812e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.0001150690077338,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0005458365776576,285.9504699707031,294.1499938964844,299.8189697265625,296.9514465332031,300.2311096191406,299.8365783691406,287.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936590937897,2.5207025800000338e-08,0.0012936338316649,-0.0648417100310325,0.0,0.0,0.0,-0.0179588310420513,60.0,23.252620697021484,0.0,-1.1410363498498557e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001093364626285,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.00011513660138,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,8.503951539751142e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001151365868281,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0005461571854539,285.9587707519531,294.1499938964844,299.80712890625,296.9388427734375,300.22625732421875,299.8259582519531,287.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944185873493,2.5287063110113195e-08,0.0012943933252245,-0.0650500655174255,0.0,0.0,0.0,-0.0179988890886306,60.0,23.207334518432617,0.0,-1.1423767887208669e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001094112740247,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.0001152153708972,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,8.509770123055205e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0001152153563452,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0005465308204293,285.9670715332031,294.1499938964844,299.7945861816406,296.92559814453125,300.2213439941406,299.814697265625,287.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953040422871,2.538035914767533e-08,0.001295278663747,-0.0652929320931434,0.0,0.0,0.0,-0.0180455837398767,60.0,23.16253471374512,0.0,-1.143940338010907e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001094979525078,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001153066550614,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,8.516512025380507e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001153066405095,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0005469638272188,285.97540283203125,294.1499938964844,299.7813415527344,296.9117431640625,300.2163391113281,299.8026428222656,287.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963300105184,2.5488471777634923e-08,0.0012963046319782,-0.0655743554234504,0.0,0.0,0.0,-0.018099695444107,60.0,23.11822509765625,0.0,-1.1457535009640203e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.000109595239337,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001154091005446,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,8.524078293703496e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001154090859927,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0005474498029798,285.9837646484375,294.1499938964844,299.7674560546875,296.8973083496094,300.21124267578125,299.7899169921875,287.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012974815908819,2.5609807607906987e-08,0.0012974559795111,-0.065890185534954,0.0,0.0,0.0,-0.0181604232639074,60.0,23.07431411743164,0.0,-1.1477900585532559e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001097016138373,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.000115521121188,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,8.532352512702346e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001155211066361,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005479811807163,285.9921264648437,294.1499938964844,299.7529296875,296.8822937011719,300.2060241699219,299.7765808105469,287.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987408554181,2.5742487252955484e-08,0.001298715127632,-0.0662355124950409,0.0,0.0,0.0,-0.0182268302887678,60.0,23.030685424804688,0.0,-1.150019173223882e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001098177381209,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001156434009317,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,8.541384158888832e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0001156433863798,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0005485612782649,286.0005187988281,294.1499938964844,299.73779296875,296.8667297363281,300.20068359375,299.7623596191406,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001154875382,2.5887320731499134e-08,0.0013000895269215,-0.0666124448180198,0.0,0.0,0.0,-0.0182993188500404,60.0,22.987520217895508,0.0,-1.1524549137220674e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001099408837035,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001157730803242,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,8.550961501896381e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001157730657723,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0005491764168255,286.0089416503906,294.1499938964844,299.7220764160156,296.85064697265625,300.1952209472656,299.7475891113281,287.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015732401981,2.604091520197472e-08,0.0013015471631661,-0.0670121535658836,0.0,0.0,0.0,-0.0183761939406394,60.0,22.94446563720703,0.0,-1.1550407919003193e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001100720837712,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0001159112434834,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,8.561166032450274e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001159112289315,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0005498317768797,286.0173645019531,294.1499938964844,299.705810546875,296.8340759277344,300.1896057128906,299.7321472167969,287.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031263370066,2.620456029944762e-08,0.0013031001435592,-0.0674379840493202,0.0,0.0,0.0,-0.0184580981731414,60.0,22.901512145996094,0.0,-1.157799047746267e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0001102086607716,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001160550600616,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,8.571788930566981e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001160550455097,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0005505140288732,286.0258178710937,294.1499938964844,299.68902587890625,296.8170471191406,300.18389892578125,299.7161865234375,287.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047431129962,2.6374909367632423e-08,0.0013047166867181,-0.0678812190890312,0.0,0.0,0.0,-0.0185433570295572,60.0,22.858510971069336,0.0,-1.1606737615466045e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001103511167457,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001162050757557,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,8.58286875882186e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001162050612038,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0005512256175279,286.0342712402344,294.1499938964844,299.67169189453125,296.7995910644531,300.1780090332031,299.6995849609375,287.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064295053482,2.655259478956396e-08,0.0013064029626548,-0.0683434978127479,0.0,0.0,0.0,-0.0186322890222072,60.0,22.81538963317871,0.0,-1.163676159876559e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
