time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,0.0001104972689063,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001163589768111,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,8.594235987402499e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0001163589622592,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,0.0005519556580111,286.04278564453125,294.1499938964844,299.6539001464844,296.7817077636719,300.1719970703125,299.6825256347656,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081595534458,2.673488452842321e-08,0.0013081327779218,-0.0688177123665809,0.0,0.0,0.0,-0.0187235251069068,60.0,22.77203369140625,0.0,-1.1667603416753992e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001106471172533,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001165167777799,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,8.605890616308898e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0001165167632279,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0005527042085304,286.0513000488281,294.1499938964844,299.6356506347656,296.7634582519531,300.16583251953125,299.66485595703125,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099334901198,2.6921792795064906e-08,0.0013099065981805,-0.0693039000034332,0.0,0.0,0.0,-0.0188170745968818,60.0,22.72830009460449,0.0,-1.169926875377314e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0001107990465243,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001166767688118,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,8.617707499070093e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001166767542599,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005534631782211,286.059814453125,294.1499938964844,299.6169738769531,296.74481201171875,300.1595153808594,299.6467590332031,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117319904267,2.711129631904896e-08,0.0013117048656567,-0.0697967857122421,0.0,0.0,0.0,-0.0189119204878807,60.0,22.684141159057617,0.0,-1.173141725985261e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001109525255742,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0001168383896583,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,8.629645162727684e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001168383751064,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.000554229831323,286.0683898925781,294.1499938964844,299.597900390625,296.7258605957031,300.15301513671875,299.6281433105469,287.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135488843545,2.7302732519274293e-08,0.0013135216431692,-0.0702946409583091,0.0,0.0,0.0,-0.0190077349543571,60.0,22.63936424255371,0.0,-1.1763938800868345e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0001111066449084,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0001170006798929,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,8.64163157530129e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.000117000665341,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0005549996858462,286.07696533203125,294.1499938964844,299.57843017578125,296.7065734863281,300.1463928222656,299.60919189453125,287.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013153733452782,2.7494962751006824e-08,0.0013153458712622,-0.0707945153117179,0.0,0.0,0.0,-0.0191039461642503,60.0,22.5939884185791,0.0,-1.1796640109196233e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001112606259994,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001171628318843,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,8.653607801534235e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0001171628173324,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0005557688418775,286.0855407714844,294.1499938964844,299.55859375,296.68701171875,300.1395568847656,299.5897521972656,287.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013171962928026,2.7687027781553297e-08,0.001317168585956,-0.0712939128279686,0.0,0.0,0.0,-0.019200075417757,60.0,22.547794342041016,0.0,-1.1829359181092522e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.0001114139377023,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0001173242781078,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,8.665532368468121e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001173242635559,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0005565346800722,286.0941772460937,294.1499938964844,299.5384521484375,296.6672058105469,300.1325988769531,299.5699768066406,287.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013190112076699,2.7878259700742092e-08,0.001318983384408,-0.0717910900712013,0.0,0.0,0.0,-0.0192957874387502,60.0,22.500852584838867,0.0,-1.1861980908633997e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001115659979404,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.000117484400107,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,8.677359437569976e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,0.0001174843855551,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0005572942318394,286.1028137207031,294.1499938964844,299.5180053710937,296.6471252441406,300.1254577636719,299.5498352050781,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013208113377913,2.8067923096841696e-08,0.0013207831652835,-0.0722841322422027,0.0,0.0,0.0,-0.0193907152861356,60.0,22.45301055908203,0.0,-1.1894378815213713e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001117162901209,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.000117642666737,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,8.689048263477162e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001176426521851,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0005580449942499,286.1114501953125,294.1499938964844,299.49725341796875,296.6268615722656,300.1181945800781,299.5294189453125,287.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013225905131548,2.8255385586817283e-08,0.0013225622242316,-0.0727714076638221,0.0,0.0,0.0,-0.0194845385849475,60.0,22.404312133789062,0.0,-1.19264441877931e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001118649161071,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001177991798613,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,8.700608304934576e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001177991653094,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,0.0005587874329648,286.1201477050781,294.1499938964844,299.47625732421875,296.6064147949219,300.1106872558594,299.5086364746094,287.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243498979136,2.844077329200445e-08,0.0013243214925751,-0.0732532367110252,0.0,0.0,0.0,-0.0195773262530565,60.0,22.354660034179688,0.0,-1.1958198342654214e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001120114538935,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001179534883704,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,8.712006092537194e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001179534738184,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0005595194525085,286.1288452148437,294.1499938964844,299.4550476074219,296.5858154296875,300.1030578613281,299.48760986328125,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260847190394,2.8623555081708225e-08,0.0013260560808703,-0.0737282484769821,0.0,0.0,0.0,-0.019668810069561,60.0,22.304155349731445,0.0,-1.1989546067070478e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0001121559253078,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001181056286441,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,8.723242353880778e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0001181056140922,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0005602411110885,286.1375732421875,294.1499938964844,299.43359375,296.5650939941406,300.09521484375,299.46630859375,287.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277949765324,2.8803761153994856e-08,0.0013277662219479,-0.0741965100169181,0.0,0.0,0.0,-0.019759003072977,60.0,22.25276565551757,0.0,-1.2020493045383773e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0001122986432164,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001182559062726,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,8.734342554816976e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001182558989967,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0005609539803117,286.14630126953125,294.1499938964844,299.4119873046875,296.54425048828125,300.08721923828125,299.44482421875,287.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294845120981,2.8981771649228e-08,0.0013294555246829,-0.074659027159214,0.0,0.0,0.0,-0.019848097115755,60.0,22.20058822631836,0.0,-1.2051100384269378e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001124401387642,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001184049106086,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,8.74534816830419e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001184048960567,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0005616607959382,286.1550598144531,294.1499938964844,299.3902282714844,296.5233154296875,300.0790405273437,299.4231262207031,287.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013311594957485,2.9158266912077124e-08,0.0013311303919181,-0.0751175582408905,0.0,0.0,0.0,-0.0199364330619573,60.0,22.14773178100586,0.0,-1.2081487454906892e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0001125812268583,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0001185534856631,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,8.75632103998214e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0001185534711112,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0005623655742965,286.163818359375,294.1499938964844,299.36834716796875,296.5023193359375,300.0706787109375,299.4013061523437,287.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013328297063708,2.9334248807799668e-08,0.0013328003697097,-0.0755747184157371,0.0,0.0,0.0,-0.020024511963129,60.0,22.09433364868164,0.0,-1.2111823366467436e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.0001127225914387,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001187023517559,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,8.767316467128694e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.000118702337204,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0005630717496387,286.172607421875,294.1499938964844,299.3463439941406,296.4813232421875,300.06219482421875,299.3793029785156,287.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001334503176622,2.9510582422176412e-08,0.0013344737235456,-0.0760327354073524,0.0,0.0,0.0,-0.0201127659529447,60.0,22.0405387878418,0.0,-1.214225733292551e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001128659787354,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0001188533424283,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,8.778469054959714e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001188533278764,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0005637879949063,286.1814270019531,294.1499938964844,299.32427978515625,296.4602966308594,300.0535583496094,299.35723876953125,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362006284296,2.9689436686908266e-08,0.0013361709425225,-0.0764972567558288,0.0,0.0,0.0,-0.0202022828161716,60.0,21.98651695251465,0.0,-1.2173165941931074e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001130129603552,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0001190081238746,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,8.78990103956312e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001190081093227,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.000564522226341,286.19024658203125,294.1499938964844,299.3021240234375,296.4393005371094,300.0447082519531,299.33502197265625,287.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013379405718296,2.9872776252659605e-08,0.0013379107695072,-0.076973371207714,0.0,0.0,0.0,-0.0202940441668033,60.0,21.93265151977539,0.0,-1.2204890253997294e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0001131652097683,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001191684423247,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,8.801741932984442e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0001191684350487,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0005652827094309,286.1990966796875,294.1499938964844,299.27996826171875,296.4183349609375,300.03570556640625,299.312744140625,287.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397429138422,3.0062679456932535e-08,0.0013397127622738,-0.0774664804339408,0.0,0.0,0.0,-0.0203890912234783,60.0,21.879026412963867,0.0,-1.223779406700487e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,0.0001133246987592,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001193363932543,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,8.814146713120863e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0001193363787024,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0005660793976858,286.2079467773437,294.1499938964844,299.2578125,296.3974609375,300.0265197753906,299.2904052734375,287.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013416308211162,3.026162076480432e-08,0.0013416005531325,-0.0779829993844032,0.0,0.0,0.0,-0.0204886607825756,60.0,21.826419830322266,0.0,-1.2272310812022624e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.0001134923804784,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001195129734696,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,8.827188867144287e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0001195129661937,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0005669170059263,286.21685791015625,294.1499938964844,299.23565673828125,296.3766784667969,300.01715087890625,299.26806640625,287.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001343615935184,3.04707867826437e-08,0.0013435854343697,-0.0785260051488876,0.0,0.0,0.0,-0.0205933488905429,60.0,21.77476119995117,0.0,-1.2308655072956753e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001136623614002,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0001196919693029,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,8.840409282129258e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.000119691954751,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0005677660810761,286.2257385253906,294.1499938964844,299.21356201171875,296.35601806640625,300.00762939453125,299.2457275390625,287.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456281740218,3.0682809182280835e-08,0.0013455974403768,-0.07907634973526,0.0,0.0,0.0,-0.0206994656473398,60.0,21.72397232055664,0.0,-1.234554929396836e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0001138311636168,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001198697282234,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,8.853538747644052e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001198697209474,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0005686093354597,286.23468017578125,294.1499938964844,299.1915588378906,296.3354797363281,299.9979248046875,299.2234191894531,287.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013476265594363,3.089337496930966e-08,0.0013475955929607,-0.0796228498220443,0.0,0.0,0.0,-0.0208048541098833,60.0,21.673725128173828,0.0,-1.2382244563013958e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0001139982341555,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001200456608785,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,8.866532880347222e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0001200456463266,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0005694438586942,286.2436218261719,294.1499938964844,299.16961669921875,296.3151550292969,299.9880676269531,299.2012023925781,287.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013496043393388,3.11017771537081e-08,0.0013495732564479,-0.0801636576652526,0.0,0.0,0.0,-0.0209091585129499,60.0,21.623762130737305,0.0,-1.2418615824572046e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0001141632528742,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001202194325742,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,8.879367669578642e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001202194180223,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0005702681955881,286.2525939941406,294.1499938964844,299.1478271484375,296.2950134277344,299.97808837890625,299.1790466308594,287.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001351557788439,3.130761427883044e-08,0.0013515264727175,-0.0806977450847625,0.0,0.0,0.0,-0.0210121795535087,60.0,21.57393264770508,0.0,-1.245459344545452e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.000114326197945,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001203910214826,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,8.892040932551026e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001203910142066,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0005710821133106,286.2615661621094,294.1499938964844,299.12615966796875,296.27508544921875,299.9678955078125,299.15704345703125,287.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534867903217,3.1510875686535655e-08,0.0013534553581848,-0.0812250822782516,0.0,0.0,0.0,-0.0211139116436243,60.0,21.52433967590332,0.0,-1.2490170320234029e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.000114486530947,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.000120559860079,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,8.904511196305975e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001205598455271,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0005718829925172,286.27056884765625,294.1499938964844,299.10467529296875,296.2554016113281,299.95758056640625,299.1351318359375,287.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013553848257288,3.171086504494269e-08,0.0013553531607612,-0.081743873655796,0.0,0.0,0.0,-0.0212140083312988,60.0,21.4748592376709,0.0,-1.2525224235560017e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001146441863966,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001207258756039,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,8.916773367673159e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.000120725868328,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0005726705421693,286.2795715332031,294.1499938964844,299.0834045410156,296.2359924316406,299.9471130371094,299.1134338378906,287.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013572511961683,3.1907529063346374e-08,0.0013572192983701,-0.0822539627552032,0.0,0.0,0.0,-0.0213124360889196,60.0,21.42555427551269,0.0,-1.2559742401663248e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001147987059084,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.00012088859512,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,8.928791794460267e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.000120888587844,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0005734424339607,286.2886047363281,294.1499938964844,299.0623474121094,296.2168884277344,299.9364929199219,299.0919189453125,287.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013590805465355,3.2100277991276016e-08,0.0013590484159067,-0.0827538520097732,0.0,0.0,0.0,-0.0214089080691337,60.0,21.37639045715332,0.0,-1.2593621079304285e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.0001149500239989,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001210479385918,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,8.940560655901209e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001210479313158,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0005741983186453,286.29766845703125,294.1499938964844,299.0415344238281,296.1981201171875,299.9257507324219,299.07061767578125,287.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013608718290925,3.2289026563603336e-08,0.0013608395820483,-0.0832433030009269,0.0,0.0,0.0,-0.0215033777058124,60.0,21.32745742797852,0.0,-1.262684037328654e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0001150977332144,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0001212034840136,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,8.952049392974004e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001212034694617,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0005749361007474,286.3067321777344,294.1499938964844,299.0209655761719,296.1796875,299.9148864746094,299.049560546875,287.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626203872263,3.247327740041328e-08,0.0013625879073515,-0.0837210267782211,0.0,0.0,0.0,-0.0215955935418605,60.0,21.27872085571289,0.0,-1.2659309334139834e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001152416807599,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001213550713146,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,8.963244908954948e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001213550567626,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0005756551981903,286.3158264160156,294.1499938964844,299.000732421875,296.16162109375,299.9039001464844,299.02880859375,287.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013643244747072,3.2652838655167216e-08,0.0013642918784171,-0.0841865465044975,0.0,0.0,0.0,-0.0216854661703109,60.0,21.23028564453125,0.0,-1.2690992434727377e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001153815828729,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0001215023949043,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,8.97412610356696e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001215023803524,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0005763540393672,286.3249206542969,294.1499938964844,298.9808044433594,296.1439819335937,299.89276123046875,299.0083312988281,287.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013659807154908,3.2827351503783575e-08,0.0013659478863701,-0.0846389234066009,0.0,0.0,0.0,-0.0217728093266487,60.0,21.18214225769043,0.0,-1.2721822884032008e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0001155172212747,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0001216452292283,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,8.984676242107525e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001216452146763,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,0.0005770315765403,286.3340148925781,294.1499938964844,298.96124267578125,296.1267395019531,299.88153076171875,298.9881591796875,288.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013675864320248,3.2996549492736456e-08,0.0013675534864887,-0.0850774720311164,0.0,0.0,0.0,-0.0218574926257133,60.0,21.134334564208984,0.0,-1.2751749522976752e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001156484213424,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001217833851114,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,8.994880045065656e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001217833705595,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0005776869365945,286.3431396484375,294.1499938964844,298.9420471191406,296.1099548339844,299.87017822265625,298.9683532714844,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691395288333,3.3160201695636715e-08,0.0013691064668819,-0.0855016037821769,0.0,0.0,0.0,-0.0219394005835056,60.0,21.08686828613281,0.0,-1.2780728297911992e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001157748192781,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001219164842041,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.004711318993941e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0001219164769281,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0005783183150924,286.352294921875,294.1499938964844,298.9232482910156,296.0936584472656,299.8587341308594,298.9489440917969,288.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137063593138,3.331787112870188e-08,0.001370602636598,-0.0859101861715316,0.0,0.0,0.0,-0.0220183134078979,60.0,21.03986549377441,0.0,-1.2808679628051325e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001158964150818,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001220445337821,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.014168608700857e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0001220445192302,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,0.0005789257702417,286.3614501953125,294.1499938964844,298.9048767089844,296.077880859375,299.8471984863281,298.9299011230469,288.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720754068344,3.3469554239218275e-08,0.0013720419956371,-0.0863032117486,0.0,0.0,0.0,-0.0220942310988903,60.0,20.993282318115234,0.0,-1.283559640796739e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001160127358161,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0001221670245286,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.023215534398332e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001221670099766,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.000579506799113,286.37060546875,294.1499938964844,298.886962890625,296.0625915527344,299.8355407714844,298.91131591796875,288.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373452367261,3.361465061857416e-08,0.0013734188396483,-0.0866791382431984,0.0,0.0,0.0,-0.0221668500453233,60.0,20.94725608825684,0.0,-1.2861373477335294e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0001161238906206,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001222840801347,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,9.031861554831266e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0001222840655827,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0005800620419904,286.3797912597656,294.1499938964844,298.8695068359375,296.0478820800781,299.8238525390625,298.8931579589844,288.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013747683260589,3.3753305928030386e-08,0.0013747345656156,-0.0870383530855178,0.0,0.0,0.0,-0.0222362484782934,60.0,20.901729583740234,0.0,-1.288602931026617e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
