time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001162293629022,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001223951403517,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.040064469445495e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001223951257998,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.000580588937737,286.38897705078125,294.1499938964844,298.8525390625,296.03375244140625,299.8120422363281,298.87548828125,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013760168803855,3.3884873573697405e-08,0.0013759830035269,-0.0873791575431823,0.0,0.0,0.0,-0.022302096709609,60.0,20.85685157775879,0.0,-1.2909445956665877e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0001163293782155,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0001225004671141,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,9.047843923326582e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001225004525622,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0005810885340906,286.3981628417969,294.1499938964844,298.83612060546875,296.02020263671875,299.8002014160156,298.8583068847656,288.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013772009406238,3.4009630667242163e-08,0.0013771669473499,-0.0877023115754127,0.0,0.0,0.0,-0.0223645381629467,60.0,20.81255531311035,0.0,-1.2931670312354981e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001164231725852,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0001225992309628,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,9.055138798430562e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0001225992164108,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0005815570475533,286.4073791503906,294.1499938964844,298.8202514648437,296.0072937011719,299.78826904296875,298.8416748046875,288.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783111935481,3.412662508139874e-08,0.0013782770838588,-0.0880053117871284,0.0,0.0,0.0,-0.0224230922758579,60.0,20.76902198791504,0.0,-1.295252900490596e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001165111461887,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001226918684551,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,9.06198110897094e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001226918684551,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0005819965153932,286.4165954589844,294.1499938964844,298.8049621582031,295.9950256347656,299.7763061523437,298.8255920410156,288.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013793526450172,3.423636485422321e-08,0.0013793184189125,-0.0882895216345787,0.0,0.0,0.0,-0.0224780179560184,60.0,20.726194381713867,0.0,-1.2972110141618032e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001165927897091,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001227778557222,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,9.0683315647766e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001227778411703,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0005824043182656,286.42584228515625,294.1499938964844,298.7902526855469,295.98345947265625,299.7643127441406,298.8100891113281,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001380319125019,3.4338203391826034e-08,0.0013802848989143,-0.0885532423853874,0.0,0.0,0.0,-0.0225289892405271,60.0,20.68416786193848,0.0,-1.2990294351311604e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,0.0001166680885944,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001228571491083,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.074187983060256e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001228571345563,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0005827804561704,286.43505859375,294.1499938964844,298.77618408203125,295.9725952148437,299.75225830078125,298.7951354980469,288.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013812106335535,3.4432133588779834e-08,0.0013811761746183,-0.088796466588974,0.0,0.0,0.0,-0.0225760005414485,60.0,20.642953872680664,0.0,-1.3007077370730258e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001167368973256,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001229296030942,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,9.079539449885488e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001229295885423,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.0005831242306157,286.4443054199219,294.1499938964844,298.76275634765625,295.96246337890625,299.7402038574219,298.78082275390625,288.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013820251915603,3.4517960045832297e-08,0.0013819907326251,-0.089018702507019,0.0,0.0,0.0,-0.0226189568638801,60.0,20.60261917114257,0.0,-1.3022422251651733e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001167992668342,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001229952758876,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.084390330826864e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001229952613357,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.000583435758017,286.4535522460937,294.1499938964844,298.75,295.9530639648437,299.7281188964844,298.76708984375,288.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001382763381116,3.459575026454331e-08,0.0013827288057655,-0.089220106601715,0.0,0.0,0.0,-0.0226578917354345,60.0,20.56309700012207,0.0,-1.303633894167433e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001168600574601,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0001230592897627,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.08911897568032e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,0.0001230592897627,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0005837394273839,286.4627990722656,294.1499938964844,298.7382202148437,295.9447021484375,299.7160339355469,298.7542419433594,288.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013834829442203,3.467157938530363e-08,0.0013834483688697,-0.089416429400444,0.0,0.0,0.0,-0.0226958431303501,60.0,20.525190353393555,0.0,-1.304991172901282e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.000116926326882,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001231290807481,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,9.094272536458448e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001231290661962,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0005840704543516,286.4720764160156,294.1499938964844,298.7276306152344,295.9375915527344,299.7039489746094,298.7422180175781,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013842673506587,3.47542368217546e-08,0.0013842326588928,-0.0896304175257682,0.0,0.0,0.0,-0.0227372124791145,60.0,20.489505767822266,0.0,-1.3064713755284174e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001169978495454,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001232044014614,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.099835733650252e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001232043869094,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0005844277329742,286.4813232421875,294.1499938964844,298.7182006835937,295.93170166015625,299.69189453125,298.73150634765625,288.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013851140392944,3.484345256765664e-08,0.0013850792311131,-0.0898613706231117,0.0,0.0,0.0,-0.022781865671277,60.0,20.45786476135254,0.0,-1.3080699545753305e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001170735558844,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.000123284116853,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,9.105724166147412e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001232841023011,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0005848059081472,286.4906005859375,294.1499938964844,298.7098693847656,295.9269714355469,299.67987060546875,298.7217102050781,288.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013860100880265,3.4937883697239165e-08,0.0013859751634299,-0.0901058167219162,0.0,0.0,0.0,-0.0228291284292936,60.0,20.429140090942383,0.0,-1.3097631779146468e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001171541734947,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001233690127264,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.111993858823551e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001233689981745,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0005852085887454,286.4998779296875,294.1499938964844,298.70263671875,295.9233703613281,299.6678771972656,298.713134765625,288.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869644608348,3.5038446810631285e-08,0.0013869294198229,-0.0903661027550697,0.0,0.0,0.0,-0.022879458963871,60.0,20.404510498046875,0.0,-1.3115673880292888e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001172387055703,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001234580267919,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.118568414123728e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.00012345801224,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0005856308271177,286.5091857910156,294.1499938964844,298.6964111328125,295.9208984375,299.6559753417969,298.7055358886719,288.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013879650505259,3.5143887799904405e-08,0.0013879298930987,-0.0906390100717544,0.0,0.0,0.0,-0.022932231426239,60.0,20.383146286010746,0.0,-1.313460558094448e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001173271812149,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001235512027051,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.125450742430984e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0001235511881532,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0005860728560946,286.5184631347656,294.1499938964844,298.6911926269531,295.9194641113281,299.64410400390625,298.6990051269531,288.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013890124391764,3.52542599557637e-08,0.0013889771653339,-0.0909246504306793,0.0,0.0,0.0,-0.0229874718934297,60.0,20.36540412902832,0.0,-1.3154436828699545e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0001174191493191,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001236480457009,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.132603736361487e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,0.000123648031149,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.0005865322309546,286.5277709960937,294.1499938964844,298.6869506835937,295.9190673828125,299.63232421875,298.693359375,288.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013901010388508,3.5368980633165854e-08,0.001390065648593,-0.0912215262651443,0.0,0.0,0.0,-0.0230448897927999,60.0,20.3506088256836,0.0,-1.3175065305404132e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0001175144789158,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001237484248122,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,9.140017937170342e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0001237484102603,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0005870084278285,286.5370788574219,294.1499938964844,298.68359375,295.9196472167969,299.62066650390625,298.6888732910156,288.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013912294525653,3.54878899599953e-08,0.0013911939458921,-0.0915292203426361,0.0,0.0,0.0,-0.023104403167963,60.0,20.340137481689453,0.0,-1.3196464010434286e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001176127479993,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001238519034814,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.14766060304828e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001238519034814,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.000587499293033,286.54638671875,294.1499938964844,298.6810913085937,295.9211730957031,299.60906982421875,298.6851806640625,288.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923927908763,3.561047279276863e-08,0.0013923571677878,-0.0918463841080665,0.0,0.0,0.0,-0.0231657549738883,60.0,20.332321166992188,0.0,-1.321854199431982e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0001177139638457,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001239584962604,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,9.155533189186826e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0001239584817085,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,0.0005880048847757,286.55572509765625,294.1499938964844,298.679443359375,295.9236145019531,299.5975952148437,298.6825256347656,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935909373685,3.57367362369132e-08,0.0013935551978647,-0.092173047363758,0.0,0.0,0.0,-0.0232289507985115,60.0,20.32823944091797,0.0,-1.324130209923169e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0001178172824438,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001240672863787,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.16356875677593e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001240672863787,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.000588521012105,286.5650329589844,294.1499938964844,298.6785583496094,295.9269104003906,299.58624267578125,298.6805725097656,288.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948139967396,3.5865618031039055e-08,0.0013947781408205,-0.0925064533948898,0.0,0.0,0.0,-0.0232934542000293,60.0,20.32663345336914,0.0,-1.3264553899716702e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001179229366243,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001241785503225,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.171786950901152e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001241785503225,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0005890487809665,286.5743713378906,294.1499938964844,298.6784362792969,295.9310607910156,299.5750427246094,298.6795349121094,288.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013960647629573,3.59974166030952e-08,0.0013960287906229,-0.0928473770618438,0.0,0.0,0.0,-0.0233594197779893,60.0,20.3283805847168,0.0,-1.328835281810825e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0001180301333079,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0001242914440808,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.180124470731243e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001242914295289,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0005895842332392,286.583740234375,294.1499938964844,298.67901611328125,295.9360046386719,299.5639343261719,298.6791381835937,288.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973336899653,3.6131144298678925e-08,0.0013972976012155,-0.0931932553648948,0.0,0.0,0.0,-0.0234263483434915,60.0,20.332422256469727,0.0,-1.331252263980787e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0001181389598059,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001244060404133,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,9.188588592223824e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0001244060258613,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0005901278927922,286.59307861328125,294.1499938964844,298.68023681640625,295.94171142578125,299.5530090332031,298.6795654296875,288.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013986219419166,3.626689704105957e-08,0.0013985857367515,-0.0935443416237831,0.0,0.0,0.0,-0.0234942920506,60.0,20.339563369750977,0.0,-1.333708041784121e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001182487831101,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001245216844836,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,9.197130566462874e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001245216844836,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0005906764999963,286.6024475097656,294.1499938964844,298.6820983886719,295.9481506347656,299.5422058105469,298.6806640625,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013999220682308,3.640389678594148e-08,0.001399885630235,-0.0938986167311668,0.0,0.0,0.0,-0.0235628616064786,60.0,20.349103927612305,0.0,-1.3361886885832064e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001183594358735,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,0.0001246382162207,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,9.20573656912893e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001246382016688,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0005912292399443,286.61181640625,294.1499938964844,298.6845397949219,295.95526123046875,299.5315856933594,298.6823425292969,288.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001401231973432,3.6541933923217584e-08,0.0014011954190209,-0.0942555367946624,0.0,0.0,0.0,-0.0236319471150636,60.0,20.360984802246094,0.0,-1.3386903674472705e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0001184705324703,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001247551990672,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.214377496391536e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,0.0001247551845153,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0005917841335758,286.6211853027344,294.1499938964844,298.6875,295.9630126953125,299.52105712890625,298.6845703125,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014025470009073,3.668051462568656e-08,0.0014025103300809,-0.0946138277649879,0.0,0.0,0.0,-0.0237013064324855,60.0,20.374740600585938,0.0,-1.341204409754937e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0001185817600344,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001248723274329,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.2230286099948e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,0.000124872312881,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,0.0005923397839069,286.6305847167969,294.1499938964844,298.6909484863281,295.9714050292969,299.5107421875,298.6874389648437,288.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014038637746125,3.68192694111258e-08,0.0014038269873708,-0.0949725359678268,0.0,0.0,0.0,-0.0237707514315843,60.0,20.39105224609375,0.0,-1.343723852187395e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001186928056995,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001249892666237,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.231665171682836e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,0.0001249892520718,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0005928945029154,286.63995361328125,294.1499938964844,298.69488525390625,295.9803466796875,299.5005798339844,298.69073486328125,288.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014051783364266,3.6957796822889584e-08,0.0014051414327695,-0.0953306257724762,0.0,0.0,0.0,-0.0238400846719741,60.0,20.40899085998535,0.0,-1.3462415893172874e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001188032256322,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0001251055364264,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.240253712050615e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001251055364264,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0005934460205025,286.6493530273437,294.1499938964844,298.69921875,295.98980712890625,299.4906005859375,298.694580078125,288.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00140648544766,3.709553908493035e-08,0.0014064484275877,-0.0956866443157196,0.0,0.0,0.0,-0.0239090248942375,60.0,20.42909049987793,0.0,-1.348747247220672e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001189129034173,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001252210349775,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,9.248784044757484e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0001252210204256,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0005939939292147,286.65875244140625,294.1499938964844,298.70391845703125,295.9997863769531,299.48077392578125,298.69879150390625,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014077838277444,3.723235764141464e-08,0.0014077465748414,-0.0960402488708496,0.0,0.0,0.0,-0.0239775013178586,60.0,20.450571060180664,0.0,-1.351238552160794e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0001190211551147,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001253350201295,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.257203055312856e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0001253350201295,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.000594534620177,286.66815185546875,294.1499938964844,298.7089538574219,296.0102233886719,299.4711303710937,298.70343017578125,288.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001409065327607,3.7367396288345844e-08,0.0014090279582887,-0.0963892042636871,0.0,0.0,0.0,-0.0240450873970985,60.0,20.473859786987305,0.0,-1.3536995879803726e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001191280753118,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0001254476228496,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.265519474865867e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,0.0001254476082976,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0005950687336735,286.6775817871094,294.1499938964844,298.7142944335937,296.0210876464844,299.461669921875,298.7083740234375,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014103311114013,3.7500782923416416e-08,0.0014102935092523,-0.0967338606715202,0.0,0.0,0.0,-0.0241118464618921,60.0,20.49829864501953,0.0,-1.35613277052471e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,0.0001192328636534,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.0001255579700227,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,9.273669274989516e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001255579554708,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0005955921951681,286.6869812011719,294.1499938964844,298.7198486328125,296.0323181152344,299.452392578125,298.7136535644531,288.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014115715166553,3.763149791780052e-08,0.0014115339145064,-0.0970715880393982,0.0,0.0,0.0,-0.0241772681474685,60.0,20.52416229248047,0.0,-1.3585193414655805e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.000119335578347,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0001256661344086,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.28165900404565e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,0.0001256661198567,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.000596105295699,286.6964111328125,294.1499938964844,298.72564697265625,296.0438842773437,299.4432983398437,298.7191467285156,288.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014127874746918,3.7759633642053814e-08,0.0014127497561275,-0.0974026173353195,0.0,0.0,0.0,-0.0242414008826017,60.0,20.550968170166016,0.0,-1.3608608639970046e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0001194357173517,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0001257715775864,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.289447189075872e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,0.0001257715775864,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0005966054741293,286.7058410644531,294.1499938964844,298.7315979003906,296.0557861328125,299.4343566894531,298.7248840332031,288.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001413972931914,3.78845541604278e-08,0.0014139349805191,-0.0977253094315528,0.0,0.0,0.0,-0.0243039224296808,60.0,20.578771591186523,0.0,-1.3631454010010202e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001195329532492,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0001258739794138,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,9.297009819420056e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001258739648619,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,0.0005970912170596,286.7152709960937,294.1499938964844,298.7376403808594,296.06793212890625,299.42559814453125,298.7307434082031,288.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014151240466162,3.800585446356308e-08,0.001415085978806,-0.0980386286973953,0.0,0.0,0.0,-0.0243646334856748,60.0,20.607181549072266,0.0,-1.3653658470502705e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.000119626551168,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001259725395357,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.304289415013044e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0001259725249838,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.000597558740992,286.7247009277344,294.1499938964844,298.7438049316406,296.080322265625,299.41705322265625,298.73681640625,288.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001416231971234,3.812261084590318e-08,0.0014161937870085,-0.0983401760458946,0.0,0.0,0.0,-0.0244230683892965,60.0,20.63647079467773,0.0,-1.3675045806849084e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0001197169258375,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0001260677090613,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.311319445259868e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,0.0001260677090613,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0005980101996101,286.7341613769531,294.1499938964844,298.75,296.0929260253906,299.4086608886719,298.742919921875,288.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014173018280416,3.823535621449992e-08,0.0014172636438161,-0.0986313447356224,0.0,0.0,0.0,-0.0244794972240924,60.0,20.66614151000977,0.0,-1.3695715495032348e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0001198034224216,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,0.0001261587894987,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086608886719,0.0,0.0,9.318046795669944e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0001261587894987,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.0005984422750771,286.7435913085937,294.1499938964844,298.7561950683594,296.10565185546875,299.40045166015625,298.74908447265625,288.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014183258172124,3.8343255681638766e-08,0.0014182875165715,-0.0989099740982055,0.0,0.0,0.0,-0.0245335027575492,60.0,20.696117401123047,0.0,-1.3715511215650622e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
