time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0001198855243274,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.000126245256979,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.32443217607215e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001262452424271,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0005988524062559,286.7530212402344,294.1499938964844,298.7623596191406,296.1185302734375,299.3923645019531,298.7552795410156,288.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014192977687343,3.8445676864284906e-08,0.0014192593516781,-0.0991744324564933,0.0,0.0,0.0,-0.0245847627520561,60.0,20.72613525390625,0.0,-1.3734315018609777e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0001199627149617,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001263265294255,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,9.330435568699612e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001263265294255,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0005992379738017,286.7624816894531,294.1499938964844,298.7684020996094,296.1314697265625,299.384521484375,298.76141357421875,288.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014202115125954,3.854196606312144e-08,0.0014201729791238,-0.0994230434298515,0.0,0.0,0.0,-0.0246329549700021,60.0,20.756282806396484,0.0,-1.375200469055926e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,0.000120035445434,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,0.0001264031307073,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.33609262574464e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,0.0001264031161554,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0005996013060212,286.7719421386719,294.1499938964844,298.7743530273437,296.1444396972656,299.3768310546875,298.7674865722656,288.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014210725203156,3.863269526505064e-08,0.0014210338704288,-0.0996572747826576,0.0,0.0,0.0,-0.0246783643960952,60.0,20.7862491607666,0.0,-1.3768682549653022e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,0.0001201019185828,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0001264731254195,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.34126292122528e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001264731108676,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.000599933322519,286.7813720703125,294.1499938964844,298.7801513671875,296.1574401855469,299.36932373046875,298.7734069824219,288.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014218593714758,3.8715615602313846e-08,0.0014218206051737,-0.0998713448643684,0.0,0.0,0.0,-0.0247198659926652,60.0,20.815813064575195,0.0,-1.3783935060018848e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0001201639679493,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,0.0001265384635189,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,9.346089063910767e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001265384635189,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,0.0006002432783134,286.79083251953125,294.1499938964844,298.78570556640625,296.1703796386719,299.3619689941406,298.7791748046875,288.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014225939521566,3.8793015022520194e-08,0.0014225550694391,-0.1000711470842361,0.0,0.0,0.0,-0.0247586052864789,60.0,20.84501266479492,0.0,-1.37981785996999e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001202191997435,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0001265966275241,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,9.35038478928618e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0001265966129722,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0006005191826261,286.8002624511719,294.1499938964844,298.7910461425781,296.18328857421875,299.3547668457031,298.7847595214844,288.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014232477406039,3.886191279889317e-08,0.0014232088578864,-0.1002489849925041,0.0,0.0,0.0,-0.0247930884361267,60.0,20.87343978881836,0.0,-1.3810864629704156e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0001202686034957,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,0.000126648650621,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,9.354227222502232e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.000126648650621,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0006007659831084,286.8097229003906,294.1499938964844,298.79608154296875,296.196044921875,299.3476867675781,298.7901306152344,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014238326111808,3.892354172307933e-08,0.001423793612048,-0.100408062338829,0.0,0.0,0.0,-0.0248239319771528,60.0,20.901105880737305,0.0,-1.382221626045066e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,0.0001203103965963,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,0.0001266926556127,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.357477392768487e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001266926556127,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,0.0006009747739881,286.81915283203125,294.1499938964844,298.80078125,296.20867919921875,299.3407897949219,298.7951354980469,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243272598832,3.897567069088837e-08,0.0014242882607504,-0.1005426049232482,0.0,0.0,0.0,-0.0248500239104032,60.0,20.927583694458008,0.0,-1.3831822798238136e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.000120345641335,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0001267297775484,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.36021824600175e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001267297629965,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0006011507939547,286.82861328125,294.1499938964844,298.8051147460937,296.2210998535156,299.33404541015625,298.7998352050781,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014247444923967,3.901962841723616e-08,0.0014247053768485,-0.1006560549139976,0.0,0.0,0.0,-0.0248720236122608,60.0,20.95296287536621,0.0,-1.3839924406511273e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0001203743668156,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001267600164283,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,9.362452692585066e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001267600164283,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0006012942758388,286.8380432128906,294.1499938964844,298.8090515136719,296.2333068847656,299.327392578125,298.80419921875,288.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014250845415517,3.905545753468687e-08,0.0014250454260036,-0.100748524069786,0.0,0.0,0.0,-0.0248899552971124,60.0,20.977174758911133,0.0,-1.384653103286837e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001203941355925,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.0001267808402189,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,9.363990830024704e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,0.0001267808402189,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0006013930542394,286.84747314453125,294.1499938964844,298.8125,296.2452697753906,299.3209228515625,298.80810546875,288.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253185363486,3.908011336761774e-08,0.0014252794208005,-0.1008121520280838,0.0,0.0,0.0,-0.0249022971838712,60.0,20.999652862548828,0.0,-1.3851078506377237e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001204068466904,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.000126794227981,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.36497890506871e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.000126794213429,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0006014565587975,286.8569030761719,294.1499938964844,298.8154602050781,296.2569274902344,299.3145446777344,298.8116149902344,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014254689449444,3.909595847062519e-08,0.0014254298293963,-0.1008530482649803,0.0,0.0,0.0,-0.0249102264642715,60.0,21.02063751220703,0.0,-1.385400025810668e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001204104628413,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001267980260308,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,9.36526048462838e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001267980260308,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0006014746031723,286.8663330078125,294.1499938964844,298.8179016113281,296.2682189941406,299.30828857421875,298.8146057128906,288.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014255117857828,3.910045975885623e-08,0.0014254726702347,-0.1008646711707115,0.0,0.0,0.0,-0.0249124821275472,60.0,21.03963088989257,0.0,-1.385483159310752e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0001204059735755,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0001267933112103,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,9.3649112386629e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0001267932966584,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0006014521932229,286.8757629394531,294.1499938964844,298.8197631835937,296.2791442871094,299.3020935058594,298.81707763671875,288.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014254585839807,3.909485357667109e-08,0.0014254194684326,-0.1008501946926117,0.0,0.0,0.0,-0.0249096751213073,60.0,21.056791305541992,0.0,-1.3853797042884253e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0001203921201522,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001267787156393,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.363833669340238e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.0001267787010874,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,0.0006013829843141,286.8851623535156,294.1499938964844,298.82098388671875,296.2896728515625,299.2960205078125,298.8190002441406,288.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014252945547923,3.907755541376901e-08,0.0014252554392442,-0.1008055582642555,0.0,0.0,0.0,-0.0249010175466537,60.0,21.071685791015625,0.0,-1.385060670600069e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,0.0001203688589157,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.000126754224766,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,9.36202413868159e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001267542102141,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475769042969,0.0,0.0,0.0006012668018229,286.8945617675781,294.1499938964844,298.8215637207031,296.2997131347656,299.2900390625,298.8202819824219,288.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014250191161409,3.9048526190299526e-08,0.001424980117008,-0.1007306352257728,0.0,0.0,0.0,-0.0248864889144897,60.0,21.08418083190918,0.0,-1.3845253477029473e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0001203359934152,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001267196057597,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.359468094771728e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,0.0001267196057597,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,0.0006011026562191,286.9039611816406,294.1499938964844,298.8214416503906,296.3092956542969,299.2841186523437,298.82098388671875,288.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014246300561353,3.900751366359145e-08,0.0014245909405872,-0.1006247922778129,0.0,0.0,0.0,-0.0248659625649452,60.0,21.094417572021484,0.0,-1.3837691881235514e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0001202926432597,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001266739564016,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,9.356096416013317e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,0.0001266739564016,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,0.0006008861237205,286.9133605957031,294.1499938964844,298.820556640625,296.3183288574219,299.2782897949219,298.8208312988281,288.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014241167809814,3.8953420045118043e-08,0.0014240777818486,-0.1004851758480072,0.0,0.0,0.0,-0.0248388908803462,60.0,21.10142517089844,0.0,-1.38277229666528e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0001202389539685,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0001266174222109,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,9.351920743938535e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,0.0001266174222109,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0006006179610267,286.9227294921875,294.1499938964844,298.81890869140625,296.3267822265625,299.2724914550781,298.8200988769531,288.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014234811533242,3.888643718141793e-08,0.0014234422706067,-0.1003122851252555,0.0,0.0,0.0,-0.0248053651303052,60.0,21.106019973754883,0.0,-1.381538226041812e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,0.0001201751074404,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0001265501923626,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.346954902866857e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001265501923626,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0006002990412525,286.9320983886719,294.1499938964844,298.81640625,296.3346252441406,299.2667541503906,298.81842041015625,288.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014227252686396,3.88067746825982e-08,0.0014226865023374,-0.100106656551361,0.0,0.0,0.0,-0.024765495210886,60.0,21.10706329345703,0.0,-1.3800712395095618e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0001201001796289,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001264712918782,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.341126860817894e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0001264712773263,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,0.0005999247077852,286.9414367675781,294.1499938964844,298.81304931640625,296.3418273925781,299.2610778808594,298.81597900390625,288.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014218381838873,3.87132779167132e-08,0.0014217994175851,-0.0998653098940849,0.0,0.0,0.0,-0.0247186999768018,60.0,21.105043411254883,0.0,-1.378350589220645e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,0.0001200136248371,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0001263801386812,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.334395144833252e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,0.0001263801386812,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,0.0005994923994876,286.9507751464844,294.1499938964844,298.8088073730469,296.34832763671875,299.2554016113281,298.81268310546875,288.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014208134962245,3.8605289631732376e-08,0.0014207748463377,-0.0995865240693092,0.0,0.0,0.0,-0.0246646534651517,60.0,21.099693298339844,0.0,-1.3763644801656485e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,0.0001199152320623,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,0.0001262765290448,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,9.326742292614654e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001262765290448,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0005990008939988,286.9600830078125,294.1499938964844,298.8035888671875,296.3541259765625,299.2497253417969,298.8085021972656,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014196486445143,3.8482525610561424e-08,0.0014196101110428,-0.0992695689201355,0.0,0.0,0.0,-0.0246032103896141,60.0,21.09079360961914,0.0,-1.3741083648710628e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,0.0001198055470013,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001261610304936,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,9.318211232312024e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001261610159417,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0005984529852867,286.9693908691406,294.1499938964844,298.79736328125,296.359130859375,299.2440795898437,298.803466796875,288.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014183501480147,3.834567863236772e-08,0.0014183118473738,-0.0989162251353263,0.0,0.0,0.0,-0.0245347209274768,60.0,21.078378677368164,0.0,-1.371595743648868e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,0.000119682503282,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001260314602404,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,9.308641165262088e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,0.0001260314456885,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,0.0005978383705951,286.97869873046875,294.1499938964844,298.7901306152344,296.36334228515625,299.2384033203125,298.7973937988281,288.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014168934430927,3.81921552161657e-08,0.0014168552588671,-0.098519779741764,0.0,0.0,0.0,-0.0244578849524259,60.0,21.061973571777344,0.0,-1.3687795785699566e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.0001195477816509,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.000125889579067,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.29816233110614e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,0.000125889579067,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0005971653736196,286.98797607421875,294.1499938964844,298.78179931640625,296.3667297363281,299.2326965332031,298.7903137207031,288.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014152984367683,3.802406922659429e-08,0.0014152604853734,-0.0980856716632843,0.0,0.0,0.0,-0.0243737585842609,60.0,21.0415096282959,0.0,-1.3656995179189837e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001193987336591,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001257326366612,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,9.286570275435224e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001257326221093,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0005964208976365,286.9972229003906,294.1499938964844,298.7723693847656,296.36920166015625,299.2269592285156,298.7821044921875,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014135340461507,3.7838120192645874e-08,0.0014134960947558,-0.097605362534523,0.0,0.0,0.0,-0.0242806915193796,60.0,21.01654052734375,0.0,-1.362296302431787e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001192380295833,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001255633978871,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.274070907849818e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0001255633978871,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,0.0005956181557849,287.0064697265625,294.1499938964844,298.76177978515625,296.3707580566406,299.22119140625,298.7729187011719,288.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014116314705461,3.7637619243469096e-08,0.0014115937519818,-0.0970873981714248,0.0,0.0,0.0,-0.0241803415119647,60.0,20.987659454345703,0.0,-1.3586313230007368e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001190618495456,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0001253778755199,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.260368096875028e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0001253778755199,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0005947381141595,287.01568603515625,294.1499938964844,298.75,296.3713684082031,299.21533203125,298.762451171875,288.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014095456572249,3.74178128481617e-08,0.0014095082879066,-0.0965194776654243,0.0,0.0,0.0,-0.0240703299641609,60.0,20.95371437072754,0.0,-1.3546193144975405e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.0001188733658636,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001251793873962,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,9.245707769878209e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0001251793873962,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0005937966052442,287.0248718261719,294.1499938964844,298.736328125,296.3705139160156,299.2094116210937,298.7507629394531,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014073143247514,3.71826587297619e-08,0.0014072770718485,-0.0959118008613586,0.0,0.0,0.0,-0.0239526368677616,60.0,20.91533088684082,0.0,-1.35033360493253e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.0001186692898045,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.000124964499264,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.229835995938628e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0001249644847121,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,0.0005927772144787,287.0340576171875,294.1499938964844,298.7201232910156,296.3678283691406,299.203369140625,298.7370910644531,288.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014048983575776,3.692806060939802e-08,0.0014048614539206,-0.0952537581324577,0.0,0.0,0.0,-0.0238252133131027,60.0,20.870683670043945,0.0,-1.3457011505124688e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0001184516586363,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001247353065991,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.212908480549233e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0001247353065991,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0005916900699958,287.043212890625,294.1499938964844,298.7015075683594,296.36334228515625,299.1972351074219,298.7214050292969,288.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014023218536749,3.665653736106833e-08,0.0014022851828485,-0.0945518389344215,0.0,0.0,0.0,-0.0236893184483051,60.0,20.8199462890625,0.0,-1.340769557600652e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001182197374873,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0001244910963578,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,9.194870654027908e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001244910818058,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0005905316211283,287.0523376464844,294.1499938964844,298.6805725097656,296.35711669921875,299.19091796875,298.7035522460937,288.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013995763147249,3.6367204359066825e-08,0.0013995398767292,-0.093803733587265,0.0,0.0,0.0,-0.0235445089638233,60.0,20.76280212402344,0.0,-1.3355244732338178e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0001179730243165,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,0.0001242312864633,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,9.175681043416262e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001242312864633,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005892991903237,287.0614318847656,294.1499938964844,298.6573791503906,296.3492431640625,299.18438720703125,298.6830444335937,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013966554543003,3.60594043513629e-08,0.0013966193655505,-0.093007706105709,0.0,0.0,0.0,-0.023390457034111,60.0,20.697614669799805,0.0,-1.3299558077051188e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0001177131052827,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0001239575794897,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,9.155465522781014e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0001239575794897,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,0.0005880008684471,287.07049560546875,294.1499938964844,298.63201904296875,296.3397521972656,299.1776733398437,298.6605224609375,288.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013935783645138,3.573513751575774e-08,0.00139354262501,-0.0921689122915268,0.0,0.0,0.0,-0.0232281628996133,60.0,20.626171112060547,0.0,-1.3241017882137385e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.0001174383287434,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001236682292073,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,9.134093852480872e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0001236682292073,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,0.0005866282735951,287.0795593261719,294.1499938964844,298.6045837402344,296.3287353515625,299.17071533203125,298.63604736328125,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390325371176,3.539233972560396e-08,0.0013902899809181,-0.0912819728255271,0.0,0.0,0.0,-0.0230565946549177,60.0,20.54876518249512,0.0,-1.3179271718399832e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0001171495314338,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,0.000123364108731,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.111632243730128e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.000123364108731,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0005851857131347,287.08856201171875,294.1499938964844,298.5751647949219,296.31622314453125,299.1635437011719,298.60968017578125,288.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869064860045,3.5032051926009444e-08,0.0013868714449927,-0.0903495550155639,0.0,0.0,0.0,-0.0228762719780206,60.0,20.465410232543945,0.0,-1.3114531327573786e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374267578125,0.0,0.0,0.0001168441376648,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0001230425259564,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,9.087879152502865e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,0.0001230425114044,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0005836602067574,287.0975341796875,294.1499938964844,298.5438537597656,296.30230712890625,299.15606689453125,298.5809326171875,288.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013832909753546,3.465106601652224e-08,0.0013832562835887,-0.0893633142113685,0.0,0.0,0.0,-0.0226855892688035,60.0,20.37446022033692,0.0,-1.3046243907410826e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,0.0001165243156719,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,0.0001227057364303,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,9.063004108611494e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,0.0001227057218784,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.000582062639296,287.10650634765625,294.1499938964844,298.5107421875,296.2870178222656,299.1483154296875,298.5506591796875,288.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013795046834275,3.4252074954110874e-08,0.0013794704573228,-0.0883302018046379,0.0,0.0,0.0,-0.0224858950823545,60.0,20.278318405151367,0.0,-1.29749210486807e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
