time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,0.0001161864565801,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001223499566549,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,9.03672626009211e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.000122349942103,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,0.0005803749663755,287.11541748046875,294.1499938964844,298.4758605957031,296.2704467773437,299.1402587890625,298.5184631347656,288.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755050022155,3.383059166139901e-08,0.0013754711253568,-0.0872385501861572,0.0,0.0,0.0,-0.0222749467939138,60.0,20.17555809020996,0.0,-1.2899788259801428e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001158313680207,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001219760233652,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.009108180180192e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0001219760233652,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,0.0005786012625321,287.1242980957031,294.1499938964844,298.4393615722656,296.25262451171875,299.13189697265625,298.4848022460937,288.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013713012449443,3.338761800364409e-08,0.0013712678337469,-0.0860909074544906,0.0,0.0,0.0,-0.022053238004446,60.0,20.06755256652832,0.0,-1.282106012467921e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0001154555211542,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001215802330989,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,8.979875565273687e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0001215802258229,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0005767237744294,287.1331481933594,294.1499938964844,298.4013061523437,296.233642578125,299.1231689453125,298.4493713378906,288.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668517349287,3.291873795774336e-08,0.0013668187893927,-0.0848757922649383,0.0,0.0,0.0,-0.0218185670673847,60.0,19.952823638916016,0.0,-1.2737989152356022e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001150586249423,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,0.0001211622875416,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,8.949005859903991e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.0001211622802657,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,0.0005747412214986,287.1419677734375,294.1499938964844,298.3617858886719,296.21356201171875,299.1141662597656,298.4126281738281,288.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621530961245,3.2423617568611014e-08,0.0013621206162497,-0.083592265844345,0.0,0.0,0.0,-0.0215707588940858,60.0,19.83289909362793,0.0,-1.2650561131977156e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0001146227587014,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,0.0001207032983074,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,8.915104990592226e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0001207032910315,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,0.0005725639639422,287.1507568359375,294.1499938964844,298.32086181640625,296.1924133300781,299.1047668457031,298.37432861328125,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013569932198151,3.1879885398211634e-08,0.001356961322017,-0.082182265818119,0.0,0.0,0.0,-0.0212986227124929,60.0,19.70562744140625,0.0,-1.255489650020536e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0001141128886956,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.0001201663762913,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,8.875448111211881e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001201663762913,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0005700170877389,287.15948486328125,294.1499938964844,298.2786560058594,296.1703186035156,299.0950012207031,298.3348693847656,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013509574346244,3.1243835962868616e-08,0.0013509262353181,-0.0805322676897049,0.0,0.0,0.0,-0.0209802854806184,60.0,19.569917678833008,0.0,-1.244344929318686e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.0001135020283982,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001195231161545,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,8.827937563182786e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0001195231088786,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,0.0005669657257385,287.16815185546875,294.1499938964844,298.2352294921875,296.14727783203125,299.0848999023437,298.2943420410156,288.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013437262969091,3.048182506404373e-08,0.0013436957960948,-0.0785546451807022,0.0,0.0,0.0,-0.0205989014357328,60.0,19.42204093933105,0.0,-1.2310583485941606e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001127771538449,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,0.0001187597808893,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,8.771557622822002e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.0001187597808893,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0005633448017761,287.1767578125,294.1499938964844,298.1907043457031,296.1233825683594,299.0744323730469,298.2528991699219,288.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013351453235372,2.957758304944491e-08,0.0013351157540455,-0.0762067437171936,0.0,0.0,0.0,-0.020146332681179,60.0,19.259010314941406,0.0,-1.2153842021689345e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,0.0001119563821703,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,0.0001178954771603,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,8.70772055350244e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,0.0001178954698843,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.000559244886972,287.1853332519531,294.1499938964844,298.1451110839844,296.0986633300781,299.06365966796875,298.21075439453125,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013254290679469,2.8553742481562962e-08,0.0013254005461931,-0.0735468193888664,0.0,0.0,0.0,-0.0196339022368192,60.0,19.082170486450195,0.0,-1.1977577685229337e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0001110355879063,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,0.0001169258393929,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,8.636103302706033e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0001169258321169,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.0005546453758142,287.1937866210937,294.1499938964844,298.0985717773437,296.0732421875,299.05255126953125,298.16796875,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314528635703,2.7405148372849908e-08,0.0013145012781023,-0.0705609619617462,0.0,0.0,0.0,-0.0190590322017669,60.0,18.8897762298584,0.0,-1.1781366993091069e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,0.0001100384179153,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.000115875765914,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,8.558545232517645e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0001158757586381,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363647460937,0.0,0.0,0.0005496643134392,287.20220947265625,294.1499938964844,298.0511779785156,296.0471496582031,299.0411071777344,298.1247253417969,288.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027237728238,2.6161298904980868e-08,0.0013026975793763,-0.0673254057765007,0.0,0.0,0.0,-0.0184364859014749,60.0,18.683549880981445,0.0,-1.1570707414421125e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001089859433704,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443298339844,0.0,0.0,0.0001147674629464,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,8.476686343783513e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001147674556705,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0005444069975055,287.21051025390625,294.1499938964844,298.0030212402344,296.0204772949219,299.0294189453125,298.08111572265625,288.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902640737593,2.4848489488249483e-08,0.0012902391608804,-0.0639082267880439,0.0,0.0,0.0,-0.0177794229239225,60.0,18.466279983520508,0.0,-1.135042708710899e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85223388671875,0.0,0.0,0.0001078999630408,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0001136238715844,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,8.39222120703198e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,0.0001136238643084,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,0.000538982276339,287.21875,294.1499938964844,297.95416259765625,295.99322509765625,299.01739501953125,298.03729248046875,288.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774075148627,2.349391259315325e-08,0.0012773839989677,-0.0603800192475318,0.0,0.0,0.0,-0.01710145175457,60.0,18.239486694335938,0.0,-1.112535272795867e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,0.0001068050041794,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,0.0001124708214774,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598327636719,0.0,0.0,8.307057578349486e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001124708214774,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,0.0005335127352736,287.2268981933594,294.1499938964844,297.9046936035156,295.9655456542969,299.0050964355469,297.9933166503906,288.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644445523619,2.2128155308109854e-08,0.0012644224334508,-0.0568204633891582,0.0,0.0,0.0,-0.0164178851991891,60.0,18.00695037841797,0.0,-1.0900699720650665e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.000105722072476,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675842285156,0.0,0.0,0.0001113304388127,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,8.222828910220414e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001113304388127,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0005281032645143,287.2349548339844,294.1499938964844,297.8547058105469,295.9374084472656,298.99249267578125,297.9493103027344,288.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516238493844,2.0777424225570943e-08,0.0012516030110418,-0.0532979778945446,0.0,0.0,0.0,-0.0157418362796306,60.0,17.770828247070312,0.0,-1.0680767559279049e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001046709294314,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0001102235401049,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750915527344,0.0,0.0,8.141074067680165e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,0.0001102235401049,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0005228526424616,287.242919921875,294.1499938964844,297.80426025390625,295.9089660644531,298.9795837402344,297.9053649902344,288.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391794007271,1.9466371625753712e-08,0.001239159842953,-0.0498771108686924,0.0,0.0,0.0,-0.0150856459513306,60.0,17.534936904907227,0.0,-1.0469436517723808e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827514648437,0.0,0.0,0.0001036675821524,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001091669691959,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,8.063035784289241e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,0.0001091669619199,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0005178406718187,287.25079345703125,294.1499938964844,297.7535095214844,295.8802185058594,298.9664001464844,297.86151123046875,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273006141185,1.8214947772321466e-08,0.0012272824533283,-0.0466102212667465,0.0,0.0,0.0,-0.014459297992289,60.0,17.301897048950195,0.0,-1.0269683770047777e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.000102725396573,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001081747977877,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,7.98975452198647e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001081747905118,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0005131342913955,287.25860595703125,294.1499938964844,297.7024841308594,295.8512878417969,298.95294189453125,297.8178100585937,288.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161458143964,1.7039821997855142e-08,0.0012161288177594,-0.043541170656681,0.0,0.0,0.0,-0.0138711370527744,60.0,17.0738525390625,0.0,-1.0083858370535381e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0001018546390696,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001072578525054,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,7.922029180917889e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0001072578452294,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0005087846657261,287.2663269042969,294.1499938964844,297.6512756347656,295.8221740722656,298.93914794921875,297.7742919921875,288.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058367719873,1.5953805387880493e-08,0.0012058208230882,-0.0407037697732448,0.0,0.0,0.0,-0.0133275743573904,60.0,16.853622436523438,0.0,-9.913630805158392e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001010601772577,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.000106421248347,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,7.860237383283675e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.000106421241071,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0005048161838203,287.2740173339844,294.1499938964844,297.6000061035156,295.7929992675781,298.9251403808594,297.7309875488281,288.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964307632297,1.4962951766506194e-08,0.0011964157456532,-0.0381141528487205,0.0,0.0,0.0,-0.0128316413611173,60.0,16.6413631439209,0.0,-9.759581587331922e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0001003498546197,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,0.0001056732435245,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,7.804990309523419e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,0.0001056732362485,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.0005012679612264,287.2815856933594,294.1499938964844,297.5487060546875,295.7638244628906,298.9107666015625,297.6878967285156,288.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880210367962,1.4077049748095762e-08,0.0011880069505423,-0.0357981882989406,0.0,0.0,0.0,-0.0123882377520203,60.0,16.440296173095703,0.0,-9.622869612258e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.971509280148894e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,0.0001050048085744,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,7.755619299132377e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.0001050048012984,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0004980972153134,287.2891540527344,294.1499938964844,297.4975280761719,295.73468017578125,298.8961181640625,297.6449584960937,288.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180505612865,1.3285387012729188e-08,0.0011804923415184,-0.0337281078100204,0.0,0.0,0.0,-0.0119920000433921,60.0,16.24823760986328,0.0,-9.501515307874797e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,9.916342969518156e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001044238815666,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,7.712712977081537e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001044238742906,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,0.0004953415482304,287.296630859375,294.1499938964844,297.4465026855469,295.7056579589844,298.88116455078125,297.6021423339844,288.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739742476493,1.259737647529846e-08,0.0011739616747945,-0.0319287180900573,0.0,0.0,0.0,-0.0116476425901055,60.0,16.067977905273438,0.0,-9.396674727213394e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,9.868379856925458e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93365478515625,0.0,0.0,0.0001039187991409,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,7.675407687202096e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,0.0001039187918649,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0004929456626996,287.3041076660156,294.1499938964844,297.3957214355469,295.6768493652344,298.865966796875,297.5594177246094,288.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682953918352,1.1999193638700945e-08,0.0011682834010571,-0.0303640067577362,0.0,0.0,0.0,-0.0113482438027858,60.0,15.89718246459961,0.0,-9.30599384219022e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.827625035541132e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,0.000103489634057,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,7.643709250260144e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.000103489626781,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,0.0004909099079668,287.3115234375,294.1499938964844,297.3453063964844,295.64825439453125,298.85040283203125,297.5167236328125,288.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634702095761,1.1490922879886512e-08,0.0011634588008746,-0.0290343128144741,0.0,0.0,0.0,-0.0110938474535942,60.0,15.738542556762695,0.0,-9.229288622236709e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.792688797460868e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0001031217398121,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,7.616537186549976e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.0001031217398121,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.000489164784085,287.31890869140625,294.1499938964844,297.2953186035156,295.6199951171875,298.83453369140625,297.4740295410156,288.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593338567763,1.1055224291567356e-08,0.0011593227973207,-0.0278943553566932,0.0,0.0,0.0,-0.0108757726848125,60.0,15.589183807373049,0.0,-9.163787240140665e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549255371094,0.0,0.0,9.763304842635988e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95489501953125,0.0,0.0,0.0001028123078867,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548034667969,0.0,0.0,7.593682676088065e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549255371094,0.0,0.0,0.0001028123078867,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,0.0004876969614997,287.3262634277344,294.1499938964844,297.245849609375,295.5921325683594,298.8183898925781,297.43133544921875,288.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558547848835,1.0688760099242245e-08,0.0011558440746739,-0.0269354581832885,0.0,0.0,0.0,-0.0106923524290323,60.0,15.448992729187012,0.0,-9.108875076435653e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.738166409078984e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,0.0001025475939968,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,7.574130722787231e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,0.0001025475867209,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,0.0004864412767346,287.3335876464844,294.1499938964844,297.1969909667969,295.56475830078125,298.80194091796875,297.3886108398437,288.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528785107657,1.0375251768834914e-08,0.001152868149802,-0.0261150710284709,0.0,0.0,0.0,-0.010535436682403,60.0,15.317017555236816,0.0,-9.062028993866988e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,9.716892236610876e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001023235672619,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,7.557584467576817e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689636230469,0.0,0.0,0.0001023235672619,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0004853786085732,287.3409118652344,294.1499938964844,297.1488037109375,295.5378723144531,298.7851867675781,297.34588623046875,288.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503597488626,1.0109941328551033e-08,0.0011503496207296,-0.0254207663238048,0.0,0.0,0.0,-0.0104026449844241,60.0,15.192357063293455,0.0,-9.02247876410911e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,9.69845859799534e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0001021294519887,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.543246465502307e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001021294447127,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0004844577924814,287.3481750488281,294.1499938964844,297.1014099121094,295.5115966796875,298.7681884765625,297.3031921386719,288.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148177194409,9.880047890931113e-09,0.0011481672991067,-0.0248191133141517,0.0,0.0,0.0,-0.0102875800803303,60.0,15.074240684509276,0.0,-8.98827821060877e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98297119140625,0.0,0.0,9.682470408733934e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,0.0001019610863295,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,7.530811853939667e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9829406738281,0.0,0.0,0.0001019610863295,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,0.0004836591542698,287.35546875,294.1499938964844,297.05487060546875,295.4859924316406,298.7509155273437,297.2605895996094,288.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462842812761,9.680657164778953e-09,0.0011462745023891,-0.0242972709238529,0.0,0.0,0.0,-0.0101877823472023,60.0,14.961919784545898,0.0,-8.958668473724175e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,9.668363782111555e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898986816406,0.0,0.0,0.0001018125331029,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,7.519839709857479e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001018125331029,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.0004829544923268,287.3627319335937,294.1499938964844,297.0093078613281,295.46112060546875,298.7333984375,297.2181396484375,288.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446140706539,9.504725007047913e-09,0.0011446045245975,-0.0238368082791566,0.0,0.0,0.0,-0.0100997257977724,60.0,14.854573249816896,0.0,-8.932582318266213e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969177246094,0.0,0.0,9.656076872488484e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0001016831447486,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,7.510282739531249e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,0.0001016831447486,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,0.0004823407216463,287.3699645996094,294.1499938964844,296.9647521972656,295.4370422363281,298.715576171875,297.1759948730469,288.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431593447923,9.351493801545985e-09,0.0011431500315666,-0.0234357453882694,0.0,0.0,0.0,-0.0100230313837528,60.0,14.753268241882324,0.0,-8.909893267627923e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.645140380598603e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001015679808915,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,7.501777145080268e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0001015679808915,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,0.0004817944427486,287.377197265625,294.1499938964844,296.9213562011719,295.4138488769531,298.6975402832031,297.1341552734375,288.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141864573583,9.215106899773673e-09,0.0011418553767725,-0.0230787619948387,0.0,0.0,0.0,-0.0099547673016786,60.0,14.6557035446167,0.0,-8.889722380445164e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,9.635868627810852e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001014703520922,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,7.494565943488851e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0001014703448163,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,0.0004813313134945,287.3844299316406,294.1499938964844,296.879150390625,295.3916015625,298.6792297363281,297.0927734375,288.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407667770981,9.099479392205012e-09,0.001140757696703,-0.0227761082351207,0.0,0.0,0.0,-0.0098968939855694,60.0,14.563080787658691,0.0,-8.87263951199202e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,9.627825056668372e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001013856453937,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,7.488309347536415e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0001013856381177,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,0.0004809295060113,287.3916320800781,294.1499938964844,296.8382263183594,295.370361328125,298.6607666015625,297.0517578125,288.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398144997656,8.99916674512724e-09,0.0011398054193705,-0.0225135348737239,0.0,0.0,0.0,-0.0098466854542493,60.0,14.47416877746582,0.0,-8.857832511921515e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,9.62116100708954e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,0.0001013154687825,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,7.48312595533207e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,0.0001013154615066,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0004805966163985,287.3988342285156,294.1499938964844,296.7987060546875,295.3502197265625,298.6420593261719,297.01141357421875,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390254367142,8.916056337682221e-09,0.0011390164727345,-0.0222959872335195,0.0,0.0,0.0,-0.0098050879314541,60.0,14.390329360961914,0.0,-8.84557493918692e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.615534509066492e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.0001012562206597,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,7.4787501944229e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,0.0001012562133837,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,0.0004803155898116,287.4060363769531,294.1499938964844,296.7606201171875,295.33123779296875,298.6231689453125,296.9716186523437,288.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383593082427,8.845890242525911e-09,0.0011383504606783,-0.0221123192459344,0.0,0.0,0.0,-0.009769968688488,60.0,14.310148239135742,0.0,-8.835232279125196e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,9.61108089541085e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,0.0001012093198369,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,7.475286111002788e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,0.0001012093198369,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0004800931201316,287.4132385253906,294.1499938964844,296.72412109375,295.3134765625,298.6040954589844,296.9326477050781,288.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378319468349,8.790348005049964e-09,0.0011378232156857,-0.0219669304788112,0.0,0.0,0.0,-0.0097421687096357,60.0,14.234895706176758,0.0,-8.82704966898018e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
