time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455017089844,0.0,0.0,9.607490937924013e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0001011715139611,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,7.472493598470464e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0001011715066852,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,0.0004799137823283,287.42041015625,294.1499938964844,296.68927001953125,295.2969970703125,298.5848999023437,296.89434814453125,288.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374067980796,8.745572266377621e-09,0.0011373980669304,-0.0218497216701507,0.0,0.0,0.0,-0.0097197573632001,60.0,14.16330909729004,0.0,-8.820455832392329e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05242919921875,0.0,0.0,9.604849765310064e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.0001011437052511,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.470440323231742e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,0.0001011437052511,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004797818837687,287.4275817871094,294.1499938964844,296.6561279296875,295.28192138671875,298.5655212402344,296.8570861816406,288.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370942229405,8.712643051467241e-09,0.0011370854917913,-0.0217635221779346,0.0,0.0,0.0,-0.0097032757475972,60.0,14.096707344055176,0.0,-8.815608509848971e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.059326171875,0.0,0.0,9.602901263860986e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592956542969,0.0,0.0,0.0001011231870506,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,7.468924013664946e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.059326171875,0.0,0.0,0.0001011231797747,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0004796845314558,287.43475341796875,294.1499938964844,296.62481689453125,295.2682800292969,298.5460510253906,296.8206787109375,288.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368634877726,8.688339825368985e-09,0.0011368547566235,-0.0216999053955078,0.0,0.0,0.0,-0.0096911117434501,60.0,14.033783912658691,0.0,-8.812031637717156e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,9.601693454897033e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661926269531,0.0,0.0,0.0001011104686767,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,7.467984687536955e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.0001011104614008,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0004796241992153,287.4419250488281,294.1499938964844,296.59539794921875,295.2561340332031,298.5264587402344,296.7855529785156,288.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367204133421,8.67327720754929e-09,0.0011367117986083,-0.0216604750603437,0.0,0.0,0.0,-0.0096835726872086,60.0,13.975869178771973,0.0,-8.809814744381583e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.60101024247706e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001011032727546,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,7.46745354263112e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731506347656,0.0,0.0,0.0001011032654787,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,0.000479590089526,287.4490661621094,294.1499938964844,296.5679626464844,295.2455749511719,298.5068054199219,296.7514343261719,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366395046934,8.664759576504366e-09,0.0011366308899596,-0.0216381791979074,0.0,0.0,0.0,-0.009679309092462,60.0,13.92167854309082,0.0,-8.808561346995702e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,9.60086763370782e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0001011017666314,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,7.467342948075384e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.0001011017666314,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0004795829590875,287.45623779296875,294.1499938964844,296.5426330566406,295.2366943359375,298.487060546875,296.7188415527344,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366226244717,8.662978778772867e-09,0.0011366138933226,-0.021633518859744,0.0,0.0,0.0,-0.0096784178167581,60.0,13.87255573272705,0.0,-8.808299867268944e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,9.601095371181144e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0001011041676974,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,7.467519753845409e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.0001011041604215,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,0.0004795943095814,287.46337890625,294.1499938964844,296.5194396972656,295.22955322265625,298.46728515625,296.6875915527344,288.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366495164111,8.665818285180649e-09,0.0011366407852619,-0.0216409489512443,0.0,0.0,0.0,-0.0096798380836844,60.0,13.827594757080078,0.0,-8.80871766639757e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,9.601653437130152e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,0.0001011100466712,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,7.467954128514975e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001011100393952,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.0004796222201548,287.4705505371094,294.1499938964844,296.4984741210937,295.22418212890625,298.447509765625,296.6579284667969,288.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367156403139,8.672782492169517e-09,0.0011367069091647,-0.021659180521965,0.0,0.0,0.0,-0.0096833240240812,60.0,13.787239074707031,0.0,-8.809742269022537e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,9.602429781807588e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,0.0001011182175716,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,7.468558032996953e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001011182175716,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,0.000479660986457,287.4776916503906,294.1499938964844,296.4798889160156,295.220703125,298.4277038574219,296.62969970703125,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368074920028,8.682463636944249e-09,0.0011367987608537,-0.0216845236718654,0.0,0.0,0.0,-0.0096881696954369,60.0,13.750834465026855,0.0,-8.811166907207736e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,9.603373473510146e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,0.0001011281565297,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,7.469291449524462e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,0.0001011281565297,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,0.0004797081346623,287.4848327636719,294.1499938964844,296.46368408203125,295.2191467285156,298.407958984375,296.603515625,288.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369192507117,8.694232001005275e-09,0.0011369105195626,-0.0217153299599885,0.0,0.0,0.0,-0.0096940603107213,60.0,13.719743728637695,0.0,-8.812898499854782e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,9.604383376426996e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,0.0001011387939797,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,7.470077252946794e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0001011387939797,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,0.0004797586007043,287.4919738769531,294.1499938964844,296.45001220703125,295.2196350097656,298.38824462890625,296.5789489746094,288.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370388092473,8.706829035531882e-09,0.0011370300780981,-0.0217483043670654,0.0,0.0,0.0,-0.0097003653645515,60.0,13.692625045776367,0.0,-8.814753016395117e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,9.60550387389958e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,0.000101150588307,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,7.470948185073212e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,0.000101150588307,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0004798145382665,287.4991149902344,294.1499938964844,296.438232421875,295.2217102050781,298.3685913085937,296.5565490722656,288.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371714062988,8.720799193895346e-09,0.0011371626751497,-0.0217848736792802,0.0,0.0,0.0,-0.0097073568031191,60.0,13.670557022094728,0.0,-8.816809327072408e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,9.606852108845489e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12841796875,0.0,0.0,0.0001011647909763,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,7.471997378161177e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0001011647837003,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.000479881913634,287.5062255859375,294.1499938964844,296.4277648925781,295.2248229980469,298.3490295410156,296.5357666015625,289.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373310117051,8.737615075915528e-09,0.0011373222805559,-0.0218288917094469,0.0,0.0,0.0,-0.0097157731652259,60.0,13.651808738708496,0.0,-8.819284857963795e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,9.60858160397038e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,0.0001011829954222,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,7.473341975128278e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.0001011829954222,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0004799682646989,287.51336669921875,294.1499938964844,296.4184875488281,295.22900390625,298.3295593261719,296.51708984375,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375356698408,8.759180047945847e-09,0.0011375269386917,-0.0218853428959846,0.0,0.0,0.0,-0.0097265671938657,60.0,13.637234687805176,0.0,-8.82245956290717e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,9.610800043446945e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001012063585221,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,7.475067832274362e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001012063585221,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,0.0004800790920853,287.5205078125,294.1499938964844,296.410400390625,295.2341613769531,298.3102111816406,296.4997863769531,289.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377983028069,8.786848582076345e-09,0.0011377895716577,-0.0219577699899673,0.0,0.0,0.0,-0.0097404150292277,60.0,13.625368118286133,0.0,-8.826534525496754e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,9.613703878130764e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.000101236939372,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,7.477326289517805e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,0.000101236939372,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.0004802241746801,287.5276184082031,294.1499938964844,296.4034423828125,295.2402648925781,298.2909851074219,296.4843444824219,289.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381420772522,8.823064057139618e-09,0.0011381332296878,-0.0220525693148374,0.0,0.0,0.0,-0.0097585413604974,60.0,13.617223739624023,0.0,-8.831869280356842e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,9.617306932341307e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001012748834909,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,7.480128988390788e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,0.0001012748834909,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,0.0004804041527677,287.5347595214844,294.1499938964844,296.3975830078125,295.24725341796875,298.2718811035156,296.4702453613281,289.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385686229914,8.868000556105926e-09,0.0011385596590116,-0.0221701972186565,0.0,0.0,0.0,-0.0097810318693518,60.0,13.61202621459961,0.0,-8.83849082811139e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,9.621747449273244e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,0.0001013216460705,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,7.48358215787448e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,0.0001013216387946,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,0.0004806259530596,287.5418701171875,294.1499938964844,296.39276123046875,295.255126953125,298.2529296875,296.4576721191406,289.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390942381694,8.923377592395811e-09,0.0011390852741897,-0.0223151538521051,0.0,0.0,0.0,-0.0098087489604949,60.0,13.610222816467283,0.0,-8.846654964145274e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,9.62696794886142e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0001013766159303,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,7.487642869818956e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,0.0001013766159303,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0004808867233805,287.54901123046875,294.1499938964844,296.388916015625,295.2637939453125,298.23406982421875,296.4461975097656,289.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397121706977,8.988481958738248e-09,0.0011397032067179,-0.0224855672568082,0.0,0.0,0.0,-0.0098413340747356,60.0,13.611104011535645,0.0,-8.856257238676336e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769104003906,0.0,0.0,9.633100125938654e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,0.0001014411973301,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,7.492412260035053e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768798828125,0.0,0.0,0.0001014411900541,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0004811930702999,287.5561218261719,294.1499938964844,296.38604736328125,295.2732238769531,298.21539306640625,296.4363098144531,289.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404381366446,9.064960337923368e-09,0.0011404291726648,-0.0226857531815767,0.0,0.0,0.0,-0.0098796123638749,60.0,13.615797996520996,0.0,-8.867543499491148e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,9.639970812713727e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,0.0001015135421766,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,7.49775645090267e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,0.0001015135421766,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0004815362626686,287.5632629394531,294.1499938964844,296.3840637207031,295.28338623046875,298.19683837890625,296.42742919921875,289.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412515304982,9.150643798250258e-09,0.0011412423336878,-0.0229100305587053,0.0,0.0,0.0,-0.0099224969744682,60.0,13.623008728027344,0.0,-8.880196844529564e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,9.647732804296538e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0001015952875604,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,7.503793312935159e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001015952802845,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.190673828125,0.0,0.0,0.0004819240130018,287.57037353515625,294.1499938964844,296.3829650878906,295.2942199707031,298.1784973144531,296.41998291015625,289.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421703966334,9.247447252391794e-09,0.001142161199823,-0.0231634136289358,0.0,0.0,0.0,-0.0099709490314126,60.0,13.633685111999512,0.0,-8.894503622514095e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,9.65617728070356e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976318359375,0.0,0.0,0.0001016842070384,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,7.510361319873482e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001016841997625,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,0.0004823458148166,287.5775146484375,294.1499938964844,296.3826599121094,295.3056945800781,298.1602783203125,296.4134521484375,289.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431700550019,9.352757679437218e-09,0.0011431607417762,-0.0234390534460544,0.0,0.0,0.0,-0.0100236572325229,60.0,13.64672565460205,0.0,-8.910080850910165e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,9.665417019277812e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,0.0001017815011437,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,7.517547783209011e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,0.0001017815011437,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.00048280734336,287.58465576171875,294.1499938964844,296.3831481933594,295.3177490234375,298.14227294921875,296.4082336425781,289.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442638933658,9.467986394895432e-09,0.0011442544637247,-0.0237406510859727,0.0,0.0,0.0,-0.0100813303142786,60.0,13.662982940673828,0.0,-8.927140271453028e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,9.675247565610334e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0001018850307445,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,7.525194087065756e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0001018850234686,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0004832984122913,287.5917663574219,294.1499938964844,296.3843688964844,295.3303527832031,298.1243896484375,296.40386962890625,289.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454276973381,9.59058965577242e-09,0.0011454181512817,-0.0240615420043468,0.0,0.0,0.0,-0.0101426942273974,60.0,13.681395530700684,0.0,-8.945309559749148e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.68573585851118e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,0.0001019954652292,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,7.533351163147017e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,0.0001019954652292,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,0.0004838223103433,287.5989074707031,294.1499938964844,296.3862609863281,295.3434753417969,298.10675048828125,296.4007263183594,289.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466692667454,9.72138280985746e-09,0.0011466596042737,-0.0244038626551628,0.0,0.0,0.0,-0.0102081578224897,60.0,13.702665328979492,0.0,-8.964713060777285e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,9.696720371721312e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001021111384034,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.541894592577592e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001021111384034,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,0.0004843710048589,287.6060485839844,294.1499938964844,296.3887939453125,295.3570251464844,298.0892639160156,296.39849853515625,289.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479697423055,9.858376337490428e-09,0.0011479598470032,-0.0247623976320028,0.0,0.0,0.0,-0.0102767245844006,60.0,13.726078987121582,0.0,-8.98505874147304e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.70817927736789e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,0.0001022318101604,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,7.550806913059205e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001022318028844,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0004849434189964,287.6131896972656,294.1499938964844,296.39190673828125,295.3710021972656,298.07196044921875,296.3971862792969,289.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011493262136355,1.0001281580684918e-08,0.0011493162019178,-0.0251363981515169,0.0,0.0,0.0,-0.0103482492268085,60.0,13.751546859741213,0.0,-9.00630681144321e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,9.720038360683247e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,0.0001023566874209,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.560030644526705e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0001023566874209,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,0.0004855357983615,287.620361328125,294.1499938964844,296.39556884765625,295.3853454589844,298.0548095703125,296.3965759277344,289.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507301824167,1.0149179274776545e-08,0.0011507200542837,-0.0255234520882368,0.0,0.0,0.0,-0.0104222735390067,60.0,13.778631210327148,0.0,-9.028323688653472e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.73222267930396e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001024849989335,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,7.569507579319179e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001024849916575,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0004861444467678,287.62750244140625,294.1499938964844,296.3997497558594,295.4000244140625,298.03790283203125,296.3970031738281,289.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521726846694,1.0301135056067778e-08,0.0011521623237058,-0.0259211156517267,0.0,0.0,0.0,-0.0104983290657401,60.0,13.808012008666992,0.0,-9.050972238355828e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,9.744676935952155e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,0.0001026161480695,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,7.579194061690941e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,0.0001026161480695,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004867665702477,287.6346740722656,294.1499938964844,296.4043884277344,295.4149475097656,298.0211486816406,296.3980712890625,289.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536470847204,1.0456457921748097e-08,0.0011536366073414,-0.0263275783509016,0.0,0.0,0.0,-0.0105760702863335,60.0,13.838624954223633,0.0,-9.074152984567264e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,9.757296356838197e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,0.0001027490361593,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,7.589008600916713e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,0.0001027490288834,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,0.0004873969010077,287.6418151855469,294.1499938964844,296.409423828125,295.4301147460937,298.004638671875,296.4000549316406,289.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551410425454,1.0613832479577924e-08,0.0011551303323358,-0.0267393961548805,0.0,0.0,0.0,-0.0106548378244042,60.0,13.87104034423828,0.0,-9.09766910694998e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.770063479663804e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0001028834813041,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,7.598939555464312e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,0.0001028834813041,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0004880346823483,287.64898681640625,294.1499938964844,296.41485595703125,295.44549560546875,297.98828125,296.4026184082031,289.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156652579084,1.0773060665769664e-08,0.0011566417524591,-0.0271560512483119,0.0,0.0,0.0,-0.0107345329597592,60.0,13.904431343078612,0.0,-9.121493604880017e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,9.782900451682508e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0001030186613206,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,7.608923624502495e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0001030186613206,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,0.0004886758979409,287.6561584472656,294.1499938964844,296.42059326171875,295.46099853515625,297.97222900390625,296.406005859375,289.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581722646951,1.0933156602277453e-08,0.0011581613216549,-0.0275749620050191,0.0,0.0,0.0,-0.0108146630227565,60.0,13.939247131347656,0.0,-9.145479396011069e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.795744699658826e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001031539140967,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,7.618913514306769e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0001031539140967,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0004893175209872,287.663330078125,294.1499938964844,296.4266052246094,295.4765930175781,297.9563293457031,296.4098815917969,289.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596928816288,1.1093340468448789e-08,0.0011596818221732,-0.0279940906912088,0.0,0.0,0.0,-0.0108948368579149,60.0,13.974813461303713,0.0,-9.16950924079174e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.808551840251312e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0001032887812471,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,7.628875027876347e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,0.0001032887812471,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,0.0004899572813883,287.6705322265625,294.1499938964844,296.432861328125,295.4922180175781,297.9406433105469,296.414306640625,289.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612090747803,1.125306603455556e-08,0.0011611978989094,-0.028412003070116,0.0,0.0,0.0,-0.0109747806563973,60.0,14.011147499084473,0.0,-9.193502137350153e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.82126293820329e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001034226297633,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,7.638760871486738e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001034226297633,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0004905921523459,287.6777038574219,294.1499938964844,296.4393005371094,295.50787353515625,297.9251708984375,296.4192199707031,289.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627138592302,1.141158367801154e-08,0.0011627024505287,-0.0288267415016889,0.0,0.0,0.0,-0.0110541209578514,60.0,14.048012733459473,0.0,-9.217345109391317e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,9.833840886130928e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0001035550885717,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,7.64854412409477e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0001035550812957,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004912205040454,287.6849060058594,294.1499938964844,296.44586181640625,295.52349853515625,297.9098815917969,296.42449951171875,289.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164203044027,1.1568452862320557e-08,0.0011641914024949,-0.0292371530085802,0.0,0.0,0.0,-0.0111326351761817,60.0,14.08525848388672,0.0,-9.240969234269869e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.8462296591606e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.0001036855464917,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,7.658179674763232e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0001036855464917,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0004918393678963,287.69207763671875,294.1499938964844,296.4525451660156,295.5390319824219,297.894775390625,296.4300842285156,289.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656696442514,1.1722960380211589e-08,0.0011656580027192,-0.0296413712203502,0.0,0.0,0.0,-0.0112099684774875,60.0,14.122613906860352,0.0,-9.264267930575445e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
