time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.858412522589788e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,0.0001038138361764,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.667655154364184e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.0001038138361764,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0004924478707835,287.69927978515625,294.1499938964844,296.45928955078125,295.554443359375,297.87994384765625,296.43603515625,289.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671120300889,1.1874896621577593e-08,0.001167100155726,-0.0300388485193252,0.0,0.0,0.0,-0.0112860137596726,60.0,14.160143852233888,0.0,-9.28720780279946e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.870334906736387e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.000103939382825,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,7.676927634747699e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.000103939382825,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0004930434515699,287.7064819335937,294.1499938964844,296.4660339355469,295.5696716308594,297.865234375,296.4421691894531,289.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685234494507,1.2023584794462753e-08,0.0011685114586725,-0.0304278153926134,0.0,0.0,0.0,-0.011360433883965,60.0,14.197526931762695,0.0,-9.309684401159757e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.881957521429284e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.000104061778984,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.685968012083322e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000104061771708,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0004936240147799,287.71368408203125,294.1499938964844,296.4727478027344,295.58465576171875,297.8507995605469,296.44854736328125,289.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698994785547,1.2168536400736233e-08,0.0011698872549459,-0.0308069959282875,0.0,0.0,0.0,-0.0114329839125275,60.0,14.234648704528809,0.0,-9.33162240812635e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.893243986880408e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,0.0001041806244757,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.694745727349073e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0001041806244757,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0004941878141835,287.72088623046875,294.1499938964844,296.4793701171875,295.5993957519531,297.8365173339844,296.4550170898437,289.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712355772033,1.2309293140333466e-08,0.0011712233535945,-0.0311751868575811,0.0,0.0,0.0,-0.0115034338086843,60.0,14.271347045898438,0.0,-9.352949348340189e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.904278704198076e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0001042968287947,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,7.703328446950763e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0001042968287947,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004947389825247,287.72808837890625,294.1499938964844,296.4858703613281,295.61383056640625,297.8224792480469,296.46160888671875,289.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725419899448,1.2446914610109161e-08,0.0011725295335054,-0.0315351672470569,0.0,0.0,0.0,-0.0115723153576254,60.0,14.307509422302246,0.0,-9.373825804459557e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.91490960586816e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001044087766786,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,7.711596845183522e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0001044087766786,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004952700110152,287.7353210449219,294.1499938964844,296.4922180175781,295.6278991699219,297.8086242675781,296.4682006835937,289.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738005559891,1.2579498331888317e-08,0.0011737879831343,-0.031881958246231,0.0,0.0,0.0,-0.0116386748850345,60.0,14.34294605255127,0.0,-9.393959743420056e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.925108315655962e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001045161770889,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.719529821770266e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001045161770889,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004957795026712,287.7425231933594,294.1499938964844,296.4983215332031,295.6415710449219,297.7950134277344,296.4747314453125,289.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750080157071,1.2706697027908833e-08,0.001174995326437,-0.0322146527469158,0.0,0.0,0.0,-0.0117023391649127,60.0,14.377474784851074,0.0,-9.413295742888297e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.934855916071685e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0001046188262989,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.727111369604245e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.000104618819023,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004962664097547,287.7497253417969,294.1499938964844,296.5041809082031,295.65478515625,297.78155517578125,296.481201171875,289.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761620407924,1.2828263784570026e-08,0.001176149235107,-0.0325326062738895,0.0,0.0,0.0,-0.0117631843313574,60.0,14.410996437072754,0.0,-9.431794723013809e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.944085468305276e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0001047160112648,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.734289101790637e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0001047160112648,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004967274144291,287.7569580078125,294.1499938964844,296.5097351074219,295.6675109863281,297.7682800292969,296.4875183105469,289.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177254715003,1.2943368155049484e-08,0.0011772417929023,-0.0328336507081985,0.0,0.0,0.0,-0.0118207950145006,60.0,14.443243026733398,0.0,-9.449326654475956e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.952801337931304e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0001048077974701,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.741068839095533e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0001048077974701,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.0004971628077328,287.76416015625,294.1499938964844,296.51495361328125,295.6797180175781,297.75518798828125,296.4936218261719,289.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782866204157,1.3052073200015002e-08,0.0011782735818997,-0.0331179499626159,0.0,0.0,0.0,-0.0118752038106322,60.0,14.474157333374023,0.0,-9.465899353244825e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.960948955267668e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001048935955623,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.747405470581725e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001048935955623,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004975697956979,287.7713928222656,294.1499938964844,296.5197448730469,295.6913146972656,297.7422790527344,296.4994812011719,289.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792512377724,1.3153683475763957e-08,0.001179238082841,-0.0333836860954761,0.0,0.0,0.0,-0.0119260605424642,60.0,14.503418922424316,0.0,-9.481402685196373e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.968571976060048e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0001049738712026,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.753334648441523e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0001049738639267,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004979505902156,287.7785949707031,294.1499938964844,296.5241394042969,295.7022705078125,297.7295227050781,296.50506591796875,289.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801536893472,1.3248753205630235e-08,0.0011801405344158,-0.0336323119699955,0.0,0.0,0.0,-0.0119736436754465,60.0,14.531121253967283,0.0,-9.495920494373425e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.975583088817076e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001050477003445,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.758787251077592e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0001050477003445,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004983008257113,287.7857971191406,294.1499938964844,296.52801513671875,295.71258544921875,297.7169494628906,296.51031494140625,289.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809838470071,1.3336194371049714e-08,0.0011809704592451,-0.0338609777390956,0.0,0.0,0.0,-0.0120174093171954,60.0,14.556879043579102,0.0,-9.509282250519393e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.982010669773445e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0001051153885782,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.763787289150059e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0001051153885782,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004986218991689,287.79302978515625,294.1499938964844,296.5313720703125,295.7221374511719,297.7044982910156,296.5152282714844,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011817448539659,1.3416360467033428e-08,0.0011817314662039,-0.0340706184506416,0.0,0.0,0.0,-0.0120575334876775,60.0,14.580917358398438,0.0,-9.52154124433946e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.987871453631668e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0001051771032507,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.768344948999584e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0001051770959747,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004989146254956,287.8002319335937,294.1499938964844,296.5341491699219,295.73095703125,297.6922302246094,296.51959228515625,289.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182438689284,1.3489448669190553e-08,0.0011824251851066,-0.0342617444694042,0.0,0.0,0.0,-0.0120941149070858,60.0,14.602439880371094,0.0,-9.53272447645759e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.993112325901166e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0001052322986652,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.772421668050811e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001052322913892,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004991764435544,287.80743408203125,294.1499938964844,296.53631591796875,295.73895263671875,297.6801147460937,296.5234680175781,289.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830591829493,1.355481771270206e-08,0.001183045678772,-0.0344326831400394,0.0,0.0,0.0,-0.0121268332004547,60.0,14.621674537658691,0.0,-9.542731760348033e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.997847519116476e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0001052821535267,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.77610475779511e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0001052821535267,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0004994129994884,287.81463623046875,294.1499938964844,296.5378112792969,295.7460632324219,297.6681213378906,296.52685546875,289.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836197227239,1.3613869143114245e-08,0.0011836062185466,-0.0345871001482009,0.0,0.0,0.0,-0.0121563887223601,60.0,14.638842582702637,0.0,-9.55177696937426e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0001000194461084,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0001053252999554,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.779291627230123e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0001053252999554,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004996176576241,287.82183837890625,294.1499938964844,296.5386047363281,295.7522888183594,297.6562805175781,296.5296630859375,289.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841049417853,1.366496960031327e-08,0.0011840912047773,-0.0347207188606262,0.0,0.0,0.0,-0.0121819656342267,60.0,14.653310775756836,0.0,-9.559607860865073e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001000555566861,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001053633241099,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.782099419273436e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001053633241099,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0004997980431653,287.8290405273437,294.1499938964844,296.53863525390625,295.757568359375,297.64453125,296.5318298339844,289.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184532418847,1.3710002910727326e-08,0.0011845186818391,-0.0348384752869606,0.0,0.0,0.0,-0.0122045055031776,60.0,14.665287971496582,0.0,-9.566511494085717e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0001000855845632,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0001053949526976,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,7.784435001667589e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0001053949454217,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004999480443075,287.8362121582031,294.1499938964844,296.5378723144531,295.7618408203125,297.6329345703125,296.53326416015625,289.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848879512399,1.37474538419724e-08,0.0011848742142319,-0.0349364019930362,0.0,0.0,0.0,-0.0122232502326369,60.0,14.674182891845703,0.0,-9.57225410047613e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0001001116615952,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0001054224121617,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.786463538650423e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0001054224048857,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0005000783130526,287.8434143066406,294.1499938964844,296.5362548828125,295.7650756835937,297.6214294433594,296.5340881347656,289.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851966846734,1.37799780475234e-08,0.0011851829476654,-0.0350214466452598,0.0,0.0,0.0,-0.0122395288199186,60.0,14.680867195129396,0.0,-9.577243531566637e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0001001316632027,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.000105443468783,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.788019138388336e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.000105443461507,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0005001781973987,287.8505859375,294.1499938964844,296.53375244140625,295.7672119140625,297.6100158691406,296.53399658203125,289.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185433473438,1.380491543301332e-08,0.0011854196200147,-0.0350866504013538,0.0,0.0,0.0,-0.0122520104050636,60.0,14.683902740478516,0.0,-9.58106909365597e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0001001486525638,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001054613603628,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,7.789340452291071e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0001054613603628,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0005002630641683,287.8577575683594,294.1499938964844,296.5303039550781,295.7682189941406,297.5986633300781,296.5332946777344,289.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856346391141,1.3826110034642625e-08,0.0011856207856908,-0.035142071545124,0.0,0.0,0.0,-0.0122626181691885,60.0,14.684732437133787,0.0,-9.58432195830028e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.000100160119473,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.0001054734311765,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,7.790231757098809e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0001054734311765,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0005003203405067,287.86492919921875,294.1499938964844,296.5259094238281,295.7680358886719,297.58740234375,296.53155517578125,289.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857703793793,1.3840404378129278e-08,0.001185756525956,-0.0351794473826885,0.0,0.0,0.0,-0.0122697725892066,60.0,14.68181324005127,0.0,-9.58651540372557e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0001001685668597,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0001054823296726,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,7.790889503667131e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0001054823296726,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,0.0005003625410608,287.8721008300781,294.1499938964844,296.5204772949219,295.76666259765625,297.5762023925781,296.5291748046875,289.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858704965561,1.3850944391435862e-08,0.0011858566431328,-0.0352070070803165,0.0,0.0,0.0,-0.0122750485315918,60.0,14.67647647857666,0.0,-9.588133309534896e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,0.0001001724231173,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.000105486389657,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.791189273120835e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.000105486389657,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,0.0005003818077966,287.8792419433594,294.1499938964844,296.51397705078125,295.76397705078125,297.5650634765625,296.525634765625,289.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859161313623,1.3855750324864856e-08,0.001185902277939,-0.0352195724844932,0.0,0.0,0.0,-0.0122774541378021,60.0,14.66716766357422,0.0,-9.588870852894617e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0001001737837214,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0001054878302966,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.791295502102003e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0001054878230206,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0005003886180929,287.88641357421875,294.1499938964844,296.50634765625,295.7599792480469,297.553955078125,296.5213317871094,289.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185932313092,1.3857452074717004e-08,0.0011859184596687,-0.0352240204811096,0.0,0.0,0.0,-0.0122783053666353,60.0,14.65523624420166,0.0,-9.589132332621376e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0001001715208985,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0001054854437825,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,7.791118696331978e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0001054854365065,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0005003772675991,287.8935546875,294.1499938964844,296.4975891113281,295.754638671875,297.5428771972656,296.5160217285156,289.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859054211527,1.3854623226450258e-08,0.0011858915677294,-0.0352166257798671,0.0,0.0,0.0,-0.0122768897563219,60.0,14.639732360839844,0.0,-9.588698191009828e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0001001667187665,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,0.0001054803869919,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,7.79074543970637e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.000105480379716,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,0.0005003532860428,287.9006652832031,294.1499938964844,296.48760986328125,295.74786376953125,297.53179931640625,296.5096130371094,289.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858486104756,1.384863512754464e-08,0.0011858347570523,-0.0352009683847427,0.0,0.0,0.0,-0.0122738927602767,60.0,14.620718955993652,0.0,-9.587778748709753e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0001001593409455,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001054726162692,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,7.790171366650611e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52203369140625,0.0,0.0,0.0001054726089932,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.0005003164405934,287.9078063964844,294.1499938964844,296.47637939453125,295.7396545410156,297.5207214355469,296.5022888183594,289.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857612989842,1.3839430046402867e-08,0.0011857474455609,-0.0351768992841243,0.0,0.0,0.0,-0.0122692855075001,60.0,14.59852409362793,0.0,-9.586366189751061e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,0.0001001497075776,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0001054624735843,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,7.789422670612112e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0001054624663083,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.0005002683610655,287.9149169921875,294.1499938964844,296.4638671875,295.7299499511719,297.5096435546875,296.4935302734375,289.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856472119688,1.3827417433276425e-08,0.0011856333585456,-0.0351454876363277,0.0,0.0,0.0,-0.012263273820281,60.0,14.571866989135742,0.0,-9.584522331351765e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0001001388809527,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001054510721587,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,7.788580114720389e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0001054510721587,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0005002142861485,287.9220275878906,294.1499938964844,296.45001220703125,295.7186889648437,297.49853515625,296.4837646484375,289.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855190386995,1.3813916233118562e-08,0.0011855053016915,-0.0351101867854595,0.0,0.0,0.0,-0.0122565161436796,60.0,14.542126655578612,0.0,-9.582450388734288e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0001001294003799,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0001054410895449,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.787843060214072e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0001054410822689,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0005001669051125,287.9291381835937,294.1499938964844,296.4352111816406,295.70587158203125,297.4874267578125,296.47271728515625,289.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854068143293,1.3802090137460254e-08,0.001185392960906,-0.0350792631506919,0.0,0.0,0.0,-0.0122505966573953,60.0,14.508453369140623,0.0,-9.580635662587157e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.000100128185295,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0001054398089763,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,7.787748472765088e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0001054398089763,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0005001608515158,287.9362487792969,294.1499938964844,296.41998291015625,295.69158935546875,297.4762268066406,296.46051025390625,289.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853923788294,1.3800578457789925e-08,0.0011853786418214,-0.0350753106176853,0.0,0.0,0.0,-0.0122498404234647,60.0,14.47100067138672,0.0,-9.5804040256553e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.000100131277577,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,0.0001054430613294,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.787988579366356e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,0.0001054430613294,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0005001762765459,287.9433288574219,294.1499938964844,296.404296875,295.6759033203125,297.4649963378906,296.4476013183594,289.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854289332404,1.3804429599417745e-08,0.0011854150798171,-0.035085380077362,0.0,0.0,0.0,-0.0122517673298716,60.0,14.431438446044922,0.0,-9.58099519721145e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0001001430209726,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0001054554304573,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,7.788902439642698e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,0.0001054554231814,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.0005002349498681,287.9504089355469,294.1499938964844,296.38818359375,295.6588439941406,297.4537048339844,296.433837890625,289.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855679331347,1.381907299702334e-08,0.0011855540797114,-0.0351236723363399,0.0,0.0,0.0,-0.0122590968385338,60.0,14.388880729675291,0.0,-9.583241933341925e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001001603377517,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0001054736640071,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,7.790249219397083e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001054736640071,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0005003214464522,287.9574890136719,294.1499938964844,296.37164306640625,295.6404724121094,297.4423828125,296.4194641113281,289.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857728241011,1.3840672608012028e-08,0.0011857589706778,-0.0351801477372646,0.0,0.0,0.0,-0.0122699066996574,60.0,14.344124794006348,0.0,-9.586556615204245e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,0.0001001851196633,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0001054997555911,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,7.79217662056908e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,0.0001054997555911,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0005004451959393,287.9645690917969,294.1499938964844,296.354736328125,295.620849609375,297.4309997558594,296.4045104980469,289.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860661907121,1.3871574999768654e-08,0.0011860522208735,-0.0352609492838382,0.0,0.0,0.0,-0.0122853741049766,60.0,14.297100067138672,0.0,-9.591300909050916e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,0.0001002169592538,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0001055332904797,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,7.794653356540948e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,0.0001055332904797,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0005006042774766,287.9716186523437,294.1499938964844,296.3374328613281,295.6000366210937,297.4195556640625,296.3889465332031,289.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864431435242,1.3911292562340805e-08,0.0011864291736856,-0.0353647992014884,0.0,0.0,0.0,-0.0123052522540092,60.0,14.247676849365234,0.0,-9.597399497351945e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
