time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0001002552598947,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,0.0001055736211128,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,7.797632133588195e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0001055736211128,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.000500795606058,287.9786682128906,294.1499938964844,296.3197631835937,295.5780334472656,297.4080505371094,296.3729248046875,289.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868964647874,1.39590552450386e-08,0.0011868824949488,-0.0354896821081638,0.0,0.0,0.0,-0.0123291574418544,60.0,14.19636344909668,0.0,-9.604735851098668e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001003006836981,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001056214532582,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,7.801164611009881e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001056214532582,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0005010224995203,287.9857482910156,294.1499938964844,296.3017883300781,295.5549621582031,297.3964538574219,296.3562927246094,289.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874341871589,1.4015705041003912e-08,0.001187420100905,-0.0356377996504306,0.0,0.0,0.0,-0.0123575115576386,60.0,14.142596244812012,0.0,-9.613440710154465e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,0.0001003523138933,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001056758264894,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.80518093961291e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0001056758192135,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0005012804176658,287.9927978515625,294.1499938964844,296.283447265625,295.5308532714844,297.3847961425781,296.3392639160156,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880453675985,1.408009886461059e-08,0.0011880312813445,-0.0358061641454696,0.0,0.0,0.0,-0.0123897409066557,60.0,14.087230682373049,0.0,-9.62334070209181e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0001004100922727,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.000105736668047,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,7.80967457103543e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,0.000105736668047,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0005015690112486,287.9998474121094,294.1499938964844,296.26483154296875,295.5057373046875,297.373046875,296.3216857910156,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887293076142,1.4152155891622442e-08,0.0011887152213603,-0.0359945632517337,0.0,0.0,0.0,-0.0124258063733577,60.0,14.02969741821289,0.0,-9.634425168769668e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001004746663966,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,0.0001058046691468,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.8146971645765e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0001058046691468,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,0.0005018915981054,288.0068664550781,294.1499938964844,296.2459411621094,295.47967529296875,297.3612060546875,296.3036804199219,289.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894938070327,1.4232694134364012e-08,0.0011894796043634,-0.0362051278352737,0.0,0.0,0.0,-0.0124661158770322,60.0,13.970351219177246,0.0,-9.64682129733774e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0001005442391033,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001058779307641,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,7.820108294254169e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0001058779307641,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.000502239097841,288.013916015625,294.1499938964844,296.22674560546875,295.4527282714844,297.3492736816406,296.2853088378906,289.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903174454346,1.4319462060541356e-08,0.00119030312635,-0.0364319756627082,0.0,0.0,0.0,-0.0125095434486866,60.0,13.909517288208008,0.0,-9.660185185111916e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0001006207749014,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001059585265466,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,7.826061482774094e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0001059585265466,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0005026214639656,288.0209655761719,294.1499938964844,296.20733642578125,295.4249572753906,297.3372497558594,296.2665405273437,289.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912235058844,1.4414918148020206e-08,0.0011912090703845,-0.0366815328598022,0.0,0.0,0.0,-0.0125573202967643,60.0,13.846827507019045,0.0,-9.6748983935413e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001007010214379,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0001060430367942,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,7.83230279921554e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0001060430295183,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0005030222819186,288.0279846191406,294.1499938964844,296.18768310546875,295.3964233398437,297.3251647949219,296.2474975585937,289.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921734549105,1.4515001645065697e-08,0.0011921590194106,-0.0369431786239147,0.0,0.0,0.0,-0.0126074124127626,60.0,13.783037185668944,0.0,-9.69033635556116e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0001007870960165,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001061336733982,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.838996680220589e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001061336661223,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0005034522619098,288.0350341796875,294.1499938964844,296.16778564453125,295.3671264648437,297.3129577636719,296.2281494140625,289.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931924382224,1.4622346000692232e-08,0.0011931777698919,-0.0372238010168075,0.0,0.0,0.0,-0.0126611394807696,60.0,13.7178373336792,0.0,-9.70690834378729e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001008779217954,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0001062293085851,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,7.8460609074682e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001062293085851,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.000503905932419,288.04205322265625,294.1499938964844,296.147705078125,295.337158203125,297.3006896972656,296.20849609375,289.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942676501348,1.4735618947270268e-08,0.0011942528653889,-0.0375199094414711,0.0,0.0,0.0,-0.0127178328111767,60.0,13.65123462677002,0.0,-9.724410432454533e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,0.0001009729894576,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0001063294330378,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,7.853455463191494e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0001063294257619,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0005043808487243,288.0491027832031,294.1499938964844,296.1274719238281,295.3065795898437,297.288330078125,296.1886291503906,289.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953931534662,1.4854194319013914e-08,0.001195378252305,-0.0378298722207546,0.0,0.0,0.0,-0.0127771813422441,60.0,13.58351707458496,0.0,-9.742748829921768e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.0001010721680358,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0001064338648575,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,7.861169433454052e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.0001064338648575,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0005048762541264,288.0561218261719,294.1499938964844,296.1070556640625,295.2754211425781,297.2758483886719,296.1684265136719,289.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965672019869,1.497788737481187e-08,0.0011965523008257,-0.0381531976163387,0.0,0.0,0.0,-0.0128390900790691,60.0,13.514342308044434,0.0,-9.761897246107765e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,0.0001011748390737,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,0.0001065419855876,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,7.869154796935618e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,0.0001065419855876,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,0.0005053891218267,288.06317138671875,294.1499938964844,296.08648681640625,295.2437438964844,297.2633056640625,296.14801025390625,289.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977826943621,1.5105937833936878e-08,0.0011977676767855,-0.0384879037737846,0.0,0.0,0.0,-0.0129031809046864,60.0,13.444238662719728,0.0,-9.781740573089337e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001012803477351,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,0.0001066530894604,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,7.877361349528655e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0001066530894604,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,0.0005059161339886,288.0701904296875,294.1499938964844,296.0657958984375,295.21160888671875,297.2506408691406,296.1273803710937,289.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990317143499,1.523752501952913e-08,0.0011990164639428,-0.0388318412005901,0.0,0.0,0.0,-0.0129690412431955,60.0,13.372929573059082,0.0,-9.802152334259517e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,0.0001013887667795,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0001067672565113,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,7.885793456807733e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0001067672565113,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0005064576980657,288.07720947265625,294.1499938964844,296.0450134277344,295.1790771484375,297.2378845214844,296.1065673828125,289.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003153096884,1.5372739525787438e-08,0.0012002999428659,-0.039185244590044,0.0,0.0,0.0,-0.0130367176607251,60.0,13.300738334655762,0.0,-9.823148872101228e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,0.0001014994995784,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,0.000106883868284,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,7.894406007835642e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,0.000106883868284,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,0.0005070108454674,288.0842590332031,294.1499938964844,296.0241394042969,295.1461486816406,297.2250061035156,296.0855407714844,289.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016262626275,1.5510849493693968e-08,0.0012016107793897,-0.0395461954176425,0.0,0.0,0.0,-0.0131058422848582,60.0,13.227372169494627,0.0,-9.84461792086222e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.0001016118185361,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,0.000107002146251,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,7.903142250142992e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.000107002138975,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,0.0005075719091109,288.0912780761719,294.1499938964844,296.003173828125,295.1129455566406,297.2120361328125,296.0643920898437,289.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029559584334,1.5650929441335393e-08,0.001202940242365,-0.039912287145853,0.0,0.0,0.0,-0.0131759541109204,60.0,13.15326976776123,0.0,-9.86641737199534e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0001017253525787,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0001071216975105,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,7.911972352303565e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.0001071216975105,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0005081390263512,288.0982971191406,294.1499938964844,295.9821472167969,295.0794677734375,297.198974609375,296.0431213378906,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042999733239,1.5792529950431344e-08,0.0012042841408401,-0.0402823314070701,0.0,0.0,0.0,-0.0132468249648809,60.0,13.078386306762695,0.0,-9.888477592312485e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.000101839643321,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,0.0001072420491254,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,7.920861389720812e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0001072420491254,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0005087099270895,288.1053466796875,294.1499938964844,295.96112060546875,295.0457763671875,297.1857604980469,296.0217590332031,289.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056530686095,1.5935070152295342e-08,0.0012056371197104,-0.0406548157334327,0.0,0.0,0.0,-0.0133181679993867,60.0,13.002737998962402,0.0,-9.910709763971681e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.000101954130514,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,0.0001073626117431,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,7.929766434244812e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0001073626117431,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0005092818173579,288.11236572265625,294.1499938964844,295.9400329589844,295.0119323730469,297.1724853515625,296.00030517578125,289.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070083757862,1.6077857267760013e-08,0.0012069923104718,-0.0410279296338558,0.0,0.0,0.0,-0.0133896339684724,60.0,12.926462173461914,0.0,-9.933005173934364e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,0.0001020682684611,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,0.0001074828105629,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,7.938643830129877e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,0.0001074828032869,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0005098519613966,288.119384765625,294.1499938964844,295.9189758300781,294.9779968261719,297.1591186523437,295.97882080078125,289.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083596084266,1.6220212728512706e-08,0.0012083434266969,-0.0413999035954475,0.0,0.0,0.0,-0.0134608838707208,60.0,12.849642753601074,0.0,-9.955257951332896e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.0001021815260173,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001076020707841,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.947452832013369e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001076020707841,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0005104177398607,288.1264038085937,294.1499938964844,295.8979187011719,294.94403076171875,297.1456604003906,295.9573059082031,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097004801034,1.6361466848024975e-08,0.0012096841819584,-0.041768979281187,0.0,0.0,0.0,-0.0135315833613276,60.0,12.772235870361328,0.0,-9.977362935842393e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,0.0001022932701744,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0001077197448466,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.956143963383511e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0001077197375707,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,0.0005109758931212,288.1334533691406,294.1499938964844,295.8768920898437,294.9100646972656,297.1321105957031,295.9357604980469,289.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110234238207,1.650083270021696e-08,0.001211006892845,-0.0421331003308296,0.0,0.0,0.0,-0.0136013366281986,60.0,12.694428443908691,0.0,-9.99919649302683e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,0.0001024029843392,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,0.0001078352797776,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.964677206473425e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,0.0001078352797776,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0005115239764563,288.1404724121094,294.1499938964844,295.8559265136719,294.8761291503906,297.1184387207031,295.91424560546875,289.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123222695663,1.6637672572983323e-08,0.0012123056221753,-0.0424906127154827,0.0,0.0,0.0,-0.0136698270216584,60.0,12.616131782531738,0.0,-1.0020657725817729e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0001025100355036,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,0.0001079480061889,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,7.973003084771335e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,0.0001079480061889,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.0005120586720295,288.1474914550781,294.1499938964844,295.83502197265625,294.8423156738281,297.10467529296875,295.89276123046875,289.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135895667597,1.6771183553032646e-08,0.0012135728029534,-0.0428394079208374,0.0,0.0,0.0,-0.013736649416387,60.0,12.53751277923584,0.0,-1.0041619447065386e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001026139798341,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,0.0001080574656953,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,7.981087401276454e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001080574656953,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0005125778843648,288.1545104980469,294.1499938964844,295.814208984375,294.8086853027344,297.0908203125,295.871337890625,289.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012148201931267,1.6900823851528912e-08,0.0012148033129051,-0.0431780777871608,0.0,0.0,0.0,-0.0138015355914831,60.0,12.458635330200195,0.0,-1.0061993549470573e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,0.0001027140024234,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0001081627997336,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.9888675827533e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0001081627997336,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0005130775971338,288.1615295410156,294.1499938964844,295.7934875488281,294.7752380371094,297.0768737792969,295.8499755859375,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160043697804,1.702557916871683e-08,0.0012159873731434,-0.0435039736330509,0.0,0.0,0.0,-0.0138639770448207,60.0,12.379559516906738,0.0,-1.0081620160917737e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,0.0001028097831294,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0001082636590581,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,7.996317435754463e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,0.0001082636590581,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0005135560058988,288.1685485839844,294.1499938964844,295.7728881835937,294.7420654296875,297.0628662109375,295.8287353515625,289.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171383714303,1.7145035613452826e-08,0.001217121258378,-0.0438160151243209,0.0,0.0,0.0,-0.0139237660914659,60.0,12.30036163330078,0.0,-1.0100430358761517e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0001029004852171,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0001083591705537,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,8.003371476661414e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,0.0001083591705537,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,0.0005140090943314,288.1755676269531,294.1499938964844,295.75244140625,294.709228515625,297.0487365722656,295.8075866699219,289.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182121863588,1.7258159346056345e-08,0.0012181948404759,-0.0441114977002143,0.0,0.0,0.0,-0.0139803849160671,60.0,12.221102714538574,0.0,-1.0118259297087209e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0001029856648528,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0001084488685592,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,8.009996236069128e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0001084488612832,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.000514434534125,288.1825866699219,294.1499938964844,295.7321472167969,294.6767272949219,297.0345764160156,295.7865905761719,289.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192205758765,1.7364392590479838e-08,0.0012192032299935,-0.044388972222805,0.0,0.0,0.0,-0.014033555984497,60.0,12.141854286193848,0.0,-1.0135017447510108e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.0001030649946187,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0001085324038285,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,8.016166975721717e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.0001085324038285,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0005148308118805,288.1896057128906,294.1499938964844,295.7120361328125,294.6446533203125,297.02032470703125,295.7657165527344,289.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220159814693,1.7463333890077593e-08,0.0012201423523947,-0.0446473993360996,0.0,0.0,0.0,-0.0140830771997571,60.0,12.062678337097168,0.0,-1.0150637308470325e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.0001031369101838,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0001086081392713,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,8.02176000433974e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0001086081392713,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,0.0005151900695636,288.19659423828125,294.1499938964844,295.6921081542969,294.6130676269531,297.0059814453125,295.7450561523437,289.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210112763568,1.7553032805039948e-08,0.0012209936976432,-0.044881671667099,0.0,0.0,0.0,-0.0141279716044664,60.0,11.983688354492188,0.0,-1.0164808372792325e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.0001032020081765,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.000108676686068,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,8.02682334324345e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.000108676686068,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.0005155152175575,288.20361328125,294.1499938964844,295.67242431640625,294.5820007324219,296.9916076660156,295.7245483398437,289.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217819457873,1.7634217641671057e-08,0.0012217642506584,-0.0450937040150165,0.0,0.0,0.0,-0.0141686061397194,60.0,11.904905319213867,0.0,-1.0177642906228357e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.000103258746094,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0001087364435079,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,8.031236939132214e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0001087364362319,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0005157986888661,288.2106018066406,294.1499938964844,295.6529235839844,294.5515441894531,296.9771423339844,295.7043151855469,289.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224537786096,1.7704991250866442e-08,0.0012224359670653,-0.045278538018465,0.0,0.0,0.0,-0.0142040289938449,60.0,11.826493263244627,0.0,-1.0188838217572993e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0001033074004226,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0001087876735255,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,8.035020437091589e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0001087876735255,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,0.0005160417058505,288.21759033203125,294.1499938964844,295.6336975097656,294.52166748046875,296.9626159667969,295.6842956542969,289.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223029801622,1.7765669824143515e-08,0.0012230119900777,-0.045437004417181,0.0,0.0,0.0,-0.0142343994230031,60.0,11.74844741821289,0.0,-1.0198441202646793e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.000103347498225,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0001088298959075,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,8.038138912525028e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001088298886315,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0005162419984117,288.2245788574219,294.1499938964844,295.61474609375,294.49249267578125,296.94805908203125,295.6645202636719,289.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012235044268891,1.7815674269172632e-08,0.0012234866153448,-0.0455675944685936,0.0,0.0,0.0,-0.0142594277858734,60.0,11.6708345413208,0.0,-1.0206358780351368e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0001033760345308,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0001088599456124,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,8.040358807193115e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0001088599456124,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0005163845489732,288.2315673828125,294.1499938964844,295.5960388183594,294.46405029296875,296.9334411621094,295.6450500488281,289.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238423805683,1.7851268907520534e-08,0.0012238245690241,-0.0456605479121208,0.0,0.0,0.0,-0.0142772430554032,60.0,11.59393310546875,0.0,-1.0211996226416886e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,0.0001033977314364,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0001088827993953,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,8.042046829359606e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,0.0001088827921194,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0005164929316379,288.2385559082031,294.1499938964844,295.5776672363281,294.4364013671875,296.91876220703125,295.6258239746094,289.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240993091836,1.7878331703968797e-08,0.0012240814976394,-0.0457312241196632,0.0,0.0,0.0,-0.0142907882109284,60.0,11.517534255981444,0.0,-1.0216283641284465e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0001034072265611,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,0.0001088927965611,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,8.042784611461684e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0001088927892851,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0005165403708815,288.2455139160156,294.1499938964844,295.5596008300781,294.4095764160156,296.9040832519531,295.6069641113281,289.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242117663845,1.78901711223034e-08,0.0012241938384249,-0.0457621403038501,0.0,0.0,0.0,-0.0142967142164707,60.0,11.44192600250244,0.0,-1.0218159474106869e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
