time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0001034065644489,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.0001088920980691,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,8.042733679758385e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672790527344,0.0,0.0,0.0001088920980691,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.0005165370530448,288.2524719238281,294.1499938964844,295.5418701171875,294.3836364746094,296.88934326171875,295.5883483886719,289.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242040829733,1.7889348669086758e-08,0.0012241861550137,-0.0457599908113479,0.0,0.0,0.0,-0.0142963025718927,60.0,11.36706829071045,0.0,-1.0218029444786225e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,0.0001033920052577,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.0001088767676264,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,8.041600813157856e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,0.0001088767603505,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.874267578125,0.0,0.0,0.0005164643516764,288.2593994140625,294.1499938964844,295.52447509765625,294.358642578125,296.87457275390625,295.5701904296875,289.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240316718816,1.787118364404705e-08,0.0012240138603374,-0.0457125529646873,0.0,0.0,0.0,-0.0142872119322419,60.0,11.293395042419434,0.0,-1.0215151036163661e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0001033696680678,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813171386719,0.0,0.0,0.0001088532444555,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,8.039864042075351e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0001088532444555,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0005163527675904,288.266357421875,294.1499938964844,295.5074768066406,294.33465576171875,296.8597717285156,295.5523376464844,289.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237672926858,1.7843325039734736e-08,0.0012237494811415,-0.0456398017704486,0.0,0.0,0.0,-0.0142732691019773,60.0,11.22049617767334,0.0,-1.0210737855231856e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,0.0001033318330883,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,0.0001088134013116,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,8.036920917220414e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,0.0001088133940356,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,0.0005161637673154,288.27325439453125,294.1499938964844,295.4908447265625,294.31170654296875,296.8450012207031,295.534912109375,289.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233194429427,1.779613256758239e-08,0.0012233016313984,-0.0455165579915046,0.0,0.0,0.0,-0.0142496488988399,60.0,11.148943901062012,0.0,-1.020326436673713e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.0001032849613693,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.0001087640484911,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,8.033275662455708e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.0001087640412151,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,0.0005159296561032,288.2801818847656,294.1499938964844,295.4746398925781,294.2898254394531,296.8301696777344,295.5177917480469,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227646075189,1.7737677993068246e-08,0.0012227469123899,-0.045363899320364,0.0,0.0,0.0,-0.0142203923314809,60.0,11.078338623046877,0.0,-1.0194010968689329e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,0.0001032231812132,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,0.0001086989868781,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,8.028470620047301e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,0.0001086989868781,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.000515621039085,288.2870788574219,294.1499938964844,295.4588623046875,294.26910400390625,296.8153686523437,295.5011291503906,289.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220332864671,1.7660619633375063e-08,0.0012220157077535,-0.0451626554131507,0.0,0.0,0.0,-0.014181824401021,60.0,11.009164810180664,0.0,-1.018181876588642e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0001031499705277,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0001086218908312,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,8.02277572802268e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0001086218908312,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0005152553203515,288.2939758300781,294.1499938964844,295.4435119628906,294.2496032714844,296.8005676269531,295.4848937988281,289.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211666908115,1.7569307786402533e-08,0.0012211491120979,-0.0449241772294044,0.0,0.0,0.0,-0.0141361225396394,60.0,10.94133186340332,0.0,-1.0167380537495776e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,0.0001030614876071,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,0.000108528714918,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,8.015894127311185e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,0.000108528714918,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,0.0005148133495822,288.30084228515625,294.1499938964844,295.4286499023437,294.2313232421875,296.7857666015625,295.4691467285156,289.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201191857457,1.7458948065041113e-08,0.0012201017234474,-0.0446359403431415,0.0,0.0,0.0,-0.0140808867290616,60.0,10.875289916992188,0.0,-1.0149944529302957e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0001029624982038,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,0.0001084244722733,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,8.008194708963856e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,0.0001084244722733,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,0.0005143188755027,288.30767822265625,294.1499938964844,295.41424560546875,294.21435546875,296.7709655761719,295.45379638671875,289.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189473491162,1.73354823829186e-08,0.0012189300032332,-0.0443134605884552,0.0,0.0,0.0,-0.0140190925449132,60.0,10.810606956481934,0.0,-1.0130455763146529e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0001028492115437,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0001083051756722,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,7.99938352429308e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0001083051756722,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,0.0005137529806233,288.31451416015625,294.1499938964844,295.4003295898437,294.19873046875,296.7562255859375,295.4389343261719,289.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176062446087,1.7194189183555864e-08,0.0012175890151411,-0.0439444035291671,0.0,0.0,0.0,-0.013948374427855,60.0,10.747663497924805,0.0,-1.01081752745813e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.000102722646261,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.0001081718946807,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,7.989539881236851e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.0001081718946807,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0005131207872182,288.32135009765625,294.1499938964844,295.3869323730469,294.1845397949219,296.7414855957031,295.424560546875,289.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161079794168,1.70363350093794e-08,0.0012160909827798,-0.0435320660471916,0.0,0.0,0.0,-0.0138693675398826,60.0,10.68664264678955,0.0,-1.0083312673714317e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.0001025808451231,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,0.0001080225702025,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,7.978510984685272e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,0.0001080225702025,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,0.0005124124581925,288.3281555175781,294.1499938964844,295.3740539550781,294.1717529296875,296.726806640625,295.4107971191406,289.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144292704761,1.6859477369735032e-08,0.0012144123902544,-0.0430700629949569,0.0,0.0,0.0,-0.0137808490544557,60.0,10.627972602844238,0.0,-1.0055492793981102e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9509582519531,0.0,0.0,0.0001024291050271,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,0.0001078627828974,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,7.966708653839305e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,0.0001078627828974,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,0.0005116544780321,288.3349304199219,294.1499938964844,295.3617553710937,294.1605224609375,296.712158203125,295.3974914550781,289.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126329820603,1.667022253570849e-08,0.0012126162182539,-0.0425756461918354,0.0,0.0,0.0,-0.0136861260980367,60.0,10.5709810256958,0.0,-1.0025765817545108e-07,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,0.0001022625729092,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,0.000107687417767,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,7.953755994094536e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,0.000107687417767,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,0.00051082263235,288.3417053222656,294.1499938964844,295.3500061035156,294.1508178710937,296.69757080078125,295.384765625,289.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106614885851,1.6462523788618455e-08,0.0012106450740247,-0.0420330129563808,0.0,0.0,0.0,-0.0135821718722581,60.0,10.516494750976562,0.0,-9.993192406909657e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.0001020876370603,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,0.0001075031977961,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,7.940149953356013e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,0.0001075031977961,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,0.0005099487607367,288.34844970703125,294.1499938964844,295.3385925292969,294.14215087890625,296.6830444335937,295.3724670410156,289.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085904600098,1.624433565439176e-08,0.0012085742782801,-0.0414629317820072,0.0,0.0,0.0,-0.0134729677811265,60.0,10.463772773742676,0.0,-9.959030933259785e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.0001019057744997,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,0.0001073116873158,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,7.926004764158279e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,0.0001073116873158,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,0.0005090403137728,288.35516357421875,294.1499938964844,295.3273010253906,294.1340026855469,296.6685485839844,295.3605651855469,289.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206437475048,1.6017516202282422e-08,0.0012064215261489,-0.0408702567219734,0.0,0.0,0.0,-0.0133594423532485,60.0,10.41261100769043,0.0,-9.923579824544505e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,0.0001017183894873,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001071143633453,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,7.911430293461308e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001071143633453,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,0.0005081042763777,288.36187744140625,294.1499938964844,295.3161315917969,294.1263427734375,296.6541442871094,295.3490295410156,289.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042191810905,1.5783809814706732e-08,0.0012042033486068,-0.0402595400810241,0.0,0.0,0.0,-0.013242470100522,60.0,10.362775802612305,-0.0,-9.887118324058974e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0001015258530969,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0001069116187863,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,7.896455645095557e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0001069116187863,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.000507142569404,288.3685302734375,294.1499938964844,295.3050537109375,294.119140625,296.6398010253906,295.3377685546875,289.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019398855045,1.5543683673513442e-08,0.0012019242858514,-0.0396320074796676,0.0,0.0,0.0,-0.0131222857162356,60.0,10.313936233520508,-0.0,-9.849725302046865e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,0.0001013290966511,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,0.0001067044213414,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,7.881152123445645e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,0.0001067044213414,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,0.0005061596748419,288.37518310546875,294.1499938964844,295.2940673828125,294.11236572265625,296.6255187988281,295.3266906738281,289.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996104149147,1.5298281752507137e-08,0.0011995951645076,-0.0389906354248523,0.0,0.0,0.0,-0.0129994601011276,60.0,10.265992164611816,-0.0,-9.811584078533997e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,0.0001011283020488,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,0.0001064929747371,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,7.865535008022562e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,0.0001064929747371,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,0.0005051566986367,288.3818359375,294.1499938964844,295.2832336425781,294.1060485839844,296.6112976074219,295.3158569335937,289.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972333304584,1.5047852741645332e-08,0.0011972183128818,-0.0383360758423805,0.0,0.0,0.0,-0.012874118052423,60.0,10.2189359664917,-0.0,-9.772736575541785e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0001009239349514,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0001062777664628,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,7.849639951018617e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0001062777664628,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0005041357944719,288.388427734375,294.1499938964844,295.2724914550781,294.10015869140625,296.5971374511719,295.30517578125,289.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948138708248,1.4792967739651884e-08,0.001194799086079,-0.0376698225736618,0.0,0.0,0.0,-0.0127465464174747,60.0,10.172775268554688,-0.0,-9.73327800579682e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0001007164755719,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,0.0001060592985595,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,7.833504059817642e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,0.0001060592985595,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0005030995234847,288.39501953125,294.1499938964844,295.2618408203125,294.0946655273437,296.5830383300781,295.29461669921875,289.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923578567802,1.4534227155138524e-08,0.001192343304865,-0.0369934402406215,0.0,0.0,0.0,-0.0126170450821518,60.0,10.127297401428224,-0.0,-9.693303582025693e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0001005072699626,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0001058390043908,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,7.817232835805044e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0001058390043908,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,0.0005020545213483,288.401611328125,294.1499938964844,295.2513122558594,294.0895690917969,296.56903076171875,295.2842712402344,289.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898812372237,1.4273315862567417e-08,0.0011898669181391,-0.0363113284111022,0.0,0.0,0.0,-0.0124864559620618,60.0,10.082924842834473,-0.0,-9.65307691558337e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0001002960489131,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,0.0001056165710906,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,7.800804451107979e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0001056165710906,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,0.0005009993910789,288.4081420898437,294.1499938964844,295.2408752441406,294.0848693847656,296.5550842285156,295.2740478515625,289.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,1.4009881255105938e-08,0.0011873665498569,-0.0356225743889808,0.0,0.0,0.0,-0.0123546048998832,60.0,10.039340019226074,-0.0,-9.612546136850145e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,0.0001000835109152,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,0.0001053927553584,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,7.784273475408554e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,0.0001053927553584,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.0004999377415515,288.4146423339844,294.1499938964844,295.2305603027344,294.0805053710937,296.54119873046875,295.2639465332031,289.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848643189296,1.3744807070281697e-08,0.0011848505819216,-0.0349294804036617,0.0,0.0,0.0,-0.0122219324111938,60.0,9.996583938598633,-0.0,-9.571848380574013e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.987002704292536e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.000105167950096,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,7.767669012537226e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.000105167950096,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.0004988713772036,288.4211730957031,294.1499938964844,295.2203674316406,294.0765075683594,296.52734375,295.25396728515625,289.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182337058708,1.3478557825408188e-08,0.0011823235545307,-0.0342332646250724,0.0,0.0,0.0,-0.0120886731892824,60.0,9.95452117919922,-0.0,-9.53105825374223e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.965632489183918e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,0.000104942912003,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,7.751047814963385e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,0.000104942912003,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0004978038487024,288.4276428222656,294.1499938964844,295.2102355957031,294.0728454589844,296.5136108398437,295.2441711425781,289.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798070045188,1.3212032357046157e-08,0.0011797938495874,-0.0335362777113914,0.0,0.0,0.0,-0.0119552742689847,60.0,9.913575172424316,-0.0,-9.490312180560069e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.944268822437152e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0001047179393935,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,7.734431710559875e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0001047179393935,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004967367276549,288.43408203125,294.1499938964844,295.20025634765625,294.06951904296875,296.4999084472656,295.23443603515625,289.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772778816521,1.2945593930169252e-08,0.001177264843136,-0.0328394696116447,0.0,0.0,0.0,-0.0118219191208481,60.0,9.873330116271973,-0.0,-9.449666293903648e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,9.92295244941488e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,0.0001044934761011,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,7.717852713540196e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,0.0001044934688252,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0004956719349138,288.4405212402344,294.1499938964844,295.1903686523437,294.0664978027344,296.4862976074219,295.2248840332031,289.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747542303055,1.2679748806476713e-08,0.0011747415410354,-0.0321441665291786,0.0,0.0,0.0,-0.0116888610646128,60.0,9.834128379821776,-0.0,-9.409198042931166e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.901736484607682e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,0.0001042700605466,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,7.701350841671228e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,0.0001042700605466,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,0.0004946121480315,288.4468994140625,294.1499938964844,295.1805725097656,294.0637512207031,296.4727478027344,295.2154541015625,289.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722425697371,1.2415152461642265e-08,0.0011722301132977,-0.0314520858228206,0.0,0.0,0.0,-0.0115564279258251,60.0,9.795767784118652,-0.0,-9.369006193082897e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.880650031846017e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0001040480055962,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,7.684950833208859e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0001040480055962,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,0.0004935588221997,288.4532775878906,294.1499938964844,295.1708984375,294.0613098144531,296.45928955078125,295.20611572265625,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697461595758,1.2152169936996417e-08,0.0011697340523824,-0.0307641811668872,0.0,0.0,0.0,-0.0114248031750321,60.0,9.758254051208496,-0.0,-9.329144035064021e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.859744750428943e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0001038278642226,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,7.668690523132682e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0001038278642226,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,0.0004925145767629,288.45965576171875,294.1499938964844,295.16131591796875,294.0591125488281,296.44586181640625,295.1968994140625,289.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672712862491,1.1891448714607122e-08,0.001167259295471,-0.0300821475684642,0.0,0.0,0.0,-0.0112943090498447,60.0,9.721467971801758,-0.0,-9.289708913229333e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.83902791631408e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0001036097091855,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,7.652577914996073e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0001036097091855,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,0.0004914797027595,288.46600341796875,294.1499938964844,295.15185546875,294.05718994140625,296.4325256347656,295.18780517578125,289.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648186482489,1.1633083829565294e-08,0.0011648070067167,-0.029406240209937,0.0,0.0,0.0,-0.0111649949103593,60.0,9.685736656188965,-0.0,-9.250712906805349e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,9.818548278417438e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0001033940425259,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,7.636648660991341e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0001033940425259,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,0.0004904567031189,288.4722900390625,294.1499938964844,295.1424865722656,294.0555114746094,296.41925048828125,295.1788330078125,289.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623940663412,1.1377667696876871e-08,0.0011623826576396,-0.0287380050867795,0.0,0.0,0.0,-0.0110371559858322,60.0,9.650802612304688,-0.0,-9.212241280920352e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,9.798322571441533e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,0.0001031810606946,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,7.620918040629476e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0001031810606946,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,0.0004894463927485,288.4786071777344,294.1499938964844,295.1332092285156,294.0540466308594,296.40606689453125,295.16998291015625,289.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599996360018,1.1125432131109392e-08,0.0011599884601309,-0.0280780531466007,0.0,0.0,0.0,-0.0109109096229076,60.0,9.616729736328123,-0.0,-9.174328141625665e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,9.7783820820041e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,0.0001029710765578,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,7.605408609379083e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,0.0001029710692819,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0004884503432549,288.48486328125,294.1499938964844,295.1240539550781,294.05279541015625,296.3929138183594,295.1612548828125,289.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576388496905,1.0876740397236516e-08,0.0011576280230656,-0.0274273417890071,0.0,0.0,0.0,-0.0107864364981651,60.0,9.58344554901123,-0.0,-9.137023937455525e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.758747182786463e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0001027643083943,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,7.590137101942673e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,0.0001027643083943,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0004874695150647,288.4911193847656,294.1499938964844,295.1150207519531,294.0517272949219,296.3798522949219,295.1526184082031,289.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553142685443,1.0631869606925193e-08,0.00115530367475,-0.0267865937203168,0.0,0.0,0.0,-0.0106638763099908,60.0,9.551033973693848,-0.0,-9.10036703771766e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,9.739438246469943e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001025609744829,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,7.575118797831237e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001025609744829,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,0.0004865050141233,288.4973449707031,294.1499938964844,295.1060485839844,294.05084228515625,296.3668518066406,295.14410400390625,289.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530283372849,1.0391062232883996e-08,0.0011530179763212,-0.0261564441025257,0.0,0.0,0.0,-0.010543349198997,60.0,9.51939296722412,-0.0,-9.06439012737792e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,9.720472735352814e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0001023612639983,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,7.560368248960003e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0001023612639983,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0004855576262343,288.5035400390625,294.1499938964844,295.0971984863281,294.0501403808594,296.3539428710937,295.1357116699219,289.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507830349728,1.0154539431539432e-08,0.0011507729068398,-0.0255374778062105,0.0,0.0,0.0,-0.0104249669238924,60.0,9.48857307434082,-0.0,-9.029123049231202e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
