time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.70188557403162e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001021655261865,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,7.545910921180621e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001021655261865,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,0.0004846291558351,288.5097351074219,294.1499938964844,295.0884704589844,294.0495910644531,296.341064453125,295.1274108886719,289.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011485825525596,9.922731081246638e-09,0.0011485726572573,-0.0249308217316865,0.0,0.0,0.0,-0.010308944620192,60.0,9.458537101745604,-0.0,-8.99462477832458e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,9.683702228358015e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,0.000101974052086,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,7.531768642365932e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,0.000101974052086,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,0.0004837208834942,288.5158996582031,294.1499938964844,295.079833984375,294.0491943359375,296.3282775878906,295.1192321777344,289.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464299168437,9.69596758437774e-09,0.0011464201379567,-0.0243373420089483,0.0,0.0,0.0,-0.0101954462006688,60.0,9.429268836975098,-0.0,-8.96094149993587e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,9.66598527156748e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,0.0001017874819808,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.51798870624043e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0001017874819808,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,0.0004828358942177,288.52203369140625,294.1499938964844,295.0712890625,294.04888916015625,296.3155517578125,295.1111755371094,289.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144332345575,9.47501543890894e-09,0.001144322915934,-0.0237590465694665,0.0,0.0,0.0,-0.0100848572328686,60.0,9.400851249694824,-0.0,-8.928182637646388e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,9.648699779063465e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.0001016054593492,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,7.504544919356704e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,0.0001016054593492,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0004819724417757,288.5281677246094,294.1499938964844,295.0628356933594,294.0487365722656,296.3028869628906,295.1032409667969,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142285997048,9.259450095555621e-09,0.0011422766838222,-0.0231948271393775,0.0,0.0,0.0,-0.009976964443922,60.0,9.373172760009766,-0.0,-8.896279268810758e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.6318923169747e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0001014284644043,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,7.4914722063113e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0001014284644043,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,0.0004811328544747,288.5342712402344,294.1499938964844,295.05450439453125,294.0486755371094,296.2903137207031,295.0953674316406,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140296109952,9.049836435792711e-09,0.0011402871459722,-0.0226461663842201,0.0,0.0,0.0,-0.009872050024569,60.0,9.34622287750244,-0.0,-8.865311684758127e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,9.6155890787486e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,0.0001012567881844,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,7.478791667381302e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,0.0001012567881844,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,0.0004803185001946,288.54034423828125,294.1499938964844,295.0462646484375,294.0486755371094,296.2777709960937,295.087646484375,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383660603314,8.846521737382318e-09,0.001138357212767,-0.022113973274827,0.0,0.0,0.0,-0.0097702890634536,60.0,9.320008277893066,-0.0,-8.83532678130905e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,9.599806071491912e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,0.0001010905834846,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,7.466516399290413e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673583984375,0.0,0.0,0.0001010905834846,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,0.0004795301065314,288.5464172363281,294.1499938964844,295.0381164550781,294.0487670898437,296.26531982421875,295.0799865722656,289.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364974780008,8.649690741435734e-09,0.001136488863267,-0.0215987302362918,0.0,0.0,0.0,-0.0096717718988657,60.0,9.29450511932373,-0.0,-8.806345874745602e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173583984375,0.0,0.0,9.58456366788596e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,0.0001009300758596,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,7.454660953953862e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173583984375,0.0,0.0,0.0001009300758596,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,0.0004787687212228,288.5524597167969,294.1499938964844,295.03009033203125,294.0489196777344,296.2529296875,295.07244873046875,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346929240971,8.459604572408352e-09,0.001134684542194,-0.0211011320352554,0.0,0.0,0.0,-0.0095766317099332,60.0,9.2697172164917,-0.0,-8.778403071119102e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,9.5698720542714e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,0.0001007753671729,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,7.443234062520787e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,0.0001007753598969,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,0.000478034839034,288.5584716796875,294.1499938964844,295.02215576171875,294.04913330078125,296.2406005859375,295.06500244140625,289.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132953679189,8.276382246208414e-09,0.0011329454137012,-0.0206214841455221,0.0,0.0,0.0,-0.009484926238656,60.0,9.245611190795898,-0.0,-8.751511870741525e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.5557450549677e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,0.0001006266029435,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,7.432246638927609e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,0.0001006266029435,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0004773291584569,288.5644836425781,294.1499938964844,295.0143127441406,294.0493469238281,296.22833251953125,295.0576477050781,289.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312811402603,8.100206727590376e-09,0.0011312729911878,-0.0201602708548307,0.0,0.0,0.0,-0.0093967486172914,60.0,9.222190856933594,-0.0,-8.725693589894946e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.542189218336716e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.000100483855931,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,7.421703048748896e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,0.0001004838486551,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,0.0004766520287375,288.5704650878906,294.1499938964844,295.006591796875,294.0495910644531,296.21612548828125,295.0503845214844,289.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296762386336,7.931152623541493e-09,0.0011296683223918,-0.0197176914662122,0.0,0.0,0.0,-0.0093121351674199,60.0,9.199423789978027,-0.0,-8.700954623463988e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,9.529214003123344e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.000100347213447,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19830322265625,0.0,0.0,7.411611295538023e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983337402344,0.0,0.0,0.000100347213447,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19830322265625,0.0,0.0,0.0004760038573294,288.5764465332031,294.1499938964844,294.9989624023437,294.04986572265625,296.2039794921875,295.043212890625,289.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281401384621,7.769335397256327e-09,0.0011281323386356,-0.0192940440028905,0.0,0.0,0.0,-0.0092311426997184,60.0,9.177290916442873,-0.0,-8.677307050675156e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,9.516823047306389e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,0.0001002167336991,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044372558594,0.0,0.0,7.401973562082276e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,0.0001002167264232,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044677734375,0.0,0.0,0.0004753849061671,288.5823974609375,294.1499938964844,294.9914245605469,294.05010986328125,296.19189453125,295.0361022949219,289.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266731889918,7.614809227618481e-09,0.0011266655055806,-0.0188894774764776,0.0,0.0,0.0,-0.0091538010165095,60.0,9.155757904052734,-0.0,-8.6547558453276e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,9.50502508203499e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,0.0001000924894469,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,7.392797851935029e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,0.0001000924894469,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,0.0004747955827042,288.5883483886719,294.1499938964844,294.9839782714844,294.0503234863281,296.17987060546875,295.02911376953125,289.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252764379605,7.467678919681475e-09,0.0011252688709646,-0.0185042656958103,0.0,0.0,0.0,-0.0090801604092121,60.0,9.13482666015625,-0.0,-8.633310244476888e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,9.493820107309148e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,9.997450251830742e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167053222656,0.0,0.0,7.38408270990476e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,9.997450251830742e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167053222656,0.0,0.0,0.0004742358869407,288.5942687988281,294.1499938964844,294.97662353515625,294.0505065917969,296.1679077148437,295.0221862792969,289.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239498853683,7.327948914337412e-09,0.001123942551203,-0.0181384216994047,0.0,0.0,0.0,-0.0090102236717939,60.0,9.11444854736328,-0.0,-8.612968827037548e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,9.483216126682235e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,9.986283112084492e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,7.375834684353322e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22283935546875,0.0,0.0,9.986283112084492e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0004737061972264,288.6001892089844,294.1499938964844,294.9693908691406,294.0506286621094,296.156005859375,295.0153503417969,289.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226944625377,7.195703144446952e-09,0.0011226872447878,-0.0177921652793884,0.0,0.0,0.0,-0.0089440327137708,60.0,9.094623565673828,-0.0,-8.593738698436938e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.473210957366972e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.975747525459155e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,7.368053775280714e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289428710937,0.0,0.0,9.975747525459155e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0004732064262498,288.6060791015625,294.1499938964844,294.9622497558594,294.0507202148437,296.1441650390625,295.00860595703125,289.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215099366381,7.0709349486719475e-09,0.0011215028353035,-0.0174654815346002,0.0,0.0,0.0,-0.0088815847411751,60.0,9.075300216674805,-0.0,-8.57561559541864e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.463809692533688e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.965847857529296e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,7.36074143787846e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.965847129933536e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349853515625,0.0,0.0,0.0004727368068415,288.6119689941406,294.1499938964844,294.9552001953125,294.0507202148437,296.13238525390625,295.0019226074219,289.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203968897461,6.9536905122902234e-09,0.0011203899048268,-0.01715849339962,0.0,0.0,0.0,-0.0088229021057486,60.0,9.056477546691896,-0.0,-8.5586023601536e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.455012332182378e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.95658410829492e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,7.353899127338082e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.956583380699158e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,0.0004722973681055,288.6178283691406,294.1499938964844,294.9482421875,294.0506286621094,296.12066650390625,294.99530029296875,289.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193554382771,6.843983602067283e-09,0.0011193485697731,-0.0168712362647056,0.0,0.0,0.0,-0.0087679922580719,60.0,9.03810691833496,-0.0,-8.542698992641817e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.0,0.0,9.446818876313046e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,9.94795555016026e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,7.347526116063818e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.0,0.0,9.94795555016026e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,0.0004718880809377,288.6236877441406,294.1499938964844,294.94140625,294.0504150390625,296.1090087890625,294.9887390136719,289.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183853494003,6.741801339416042e-09,0.0011183785973116,-0.0166036784648895,0.0,0.0,0.0,-0.0087168486788868,60.0,9.020179748535156,-0.0,-8.52789909799867e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.439231507712976e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,9.939965821104124e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,7.341624586842954e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.939965821104124e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.253173828125,0.0,0.0,0.0004715090617537,288.6295166015625,294.1499938964844,294.93463134765625,294.05010986328125,296.0973815917969,294.9822692871094,289.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174870887771,6.647183248276178e-09,0.0011174804531037,-0.0163559224456548,0.0,0.0,0.0,-0.0086694909259676,60.0,9.00265884399414,-0.0,-8.514206228937837e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,9.432250226382166e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.932613465934992e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,7.336194539675489e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.932613465934992e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,0.0004711603396572,288.6353454589844,294.1499938964844,294.927978515625,294.0496826171875,296.0858459472656,294.9758605957031,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166605399921,6.560119114595864e-09,0.0011166539043188,-0.0161279458552598,0.0,0.0,0.0,-0.0086259134113788,60.0,8.985516548156738,-0.0,-8.501616122202904e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.425878670299426e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.925904305418952e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,7.331238884944469e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.925904305418952e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0004708420601673,288.6411437988281,294.1499938964844,294.9214172363281,294.0491027832031,296.0743408203125,294.9695129394531,289.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159061687067,6.480660896812651e-09,0.0011158996494486,-0.0159198809415102,0.0,0.0,0.0,-0.0085861440747976,60.0,8.968721389770508,-0.0,-8.490134462135759e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.420105925528333e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.919825242832304e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,7.326748891500756e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.919825242832304e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,0.0004705536994151,288.6469421386719,294.1499938964844,294.9149475097656,294.04833984375,296.0629272460937,294.96319580078125,289.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152226943522,6.408671815449907e-09,0.0011152162915095,-0.0157313738018274,0.0,0.0,0.0,-0.0085501121357083,60.0,8.952255249023438,-0.0,-8.47973851136885e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,9.4149487267714e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,9.914394468069077e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,7.322738383663818e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,9.914394468069077e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,0.0004702961014118,288.6527404785156,294.1499938964844,294.9085693359375,294.0474548339844,296.0515441894531,294.9569702148437,289.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146122124046,6.3443614806146806e-09,0.0011146058095619,-0.015562972985208,0.0,0.0,0.0,-0.0085179237648844,60.0,8.936081886291504,-0.0,-8.470456691611616e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.410388156538828e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.909592336043715e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,7.319191354326904e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.909592336043715e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,0.0004700683057308,288.65850830078125,294.1499938964844,294.9022827148437,294.0463562011719,296.04022216796875,294.9507751464844,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140722781419,6.287488307776812e-09,0.0011140659917145,-0.0154140451923012,0.0,0.0,0.0,-0.0084894578903913,60.0,8.920178413391113,-0.0,-8.46225276518453e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,9.406446042703465e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,9.905440674629062e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,7.316125265788287e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,9.905440674629062e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,0.0004698713892139,288.6642761230469,294.1499938964844,294.8961181640625,294.0450744628906,296.0289306640625,294.94464111328125,289.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136055691167,6.2383276322464115e-09,0.0011135992826893,-0.0152853121981024,0.0,0.0,0.0,-0.00846485234797,60.0,8.904512405395508,-0.0,-8.45516439085259e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.403099829796702e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.901916928356512e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,7.313522655749694e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.901916928356512e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,0.0004697042168118,288.6700439453125,294.1499938964844,294.8900146484375,294.0435791015625,296.0177307128906,294.93853759765625,289.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132092913612,6.196597013286009e-09,0.0011132031213492,-0.0151760354638099,0.0,0.0,0.0,-0.0084439655765891,60.0,8.889057159423828,-0.0,-8.449149646594378e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,9.400373528478668e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,9.899046563077718e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011474609375,0.0,0.0,7.31140244170092e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,9.899046563077718e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,0.000469568039989,288.67578125,294.1499938964844,294.884033203125,294.0418395996094,296.0065612792969,294.9324951171875,289.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128865880891,6.162601984271987e-09,0.0011128804180771,-0.0150870149955153,0.0,0.0,0.0,-0.0084269503131508,60.0,8.873784065246582,-0.0,-8.444251875516785e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.398245310876518e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,9.896804840536788e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,7.309746433747932e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.896804840536788e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,0.0004694617236964,288.6815185546875,294.1499938964844,294.87811279296875,294.0398864746094,295.9954528808594,294.9264831542969,289.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126345489174,6.1360596603776685e-09,0.0011126283789053,-0.0150175094604492,0.0,0.0,0.0,-0.0084136649966239,60.0,8.858663558959961,-0.0,-8.44042844505566e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.396735549671575e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,9.895215043798088e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,7.308572094189003e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.895215043798088e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,0.0004693862865678,288.687255859375,294.1499938964844,294.872314453125,294.0376892089844,295.9844055175781,294.9205017089844,289.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112455734983,6.117228945612396e-09,0.001112449564971,-0.014968198724091,0.0,0.0,0.0,-0.0084042400121688,60.0,8.843667984008789,-0.0,-8.437716303433265e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.3958355137147e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.894267714116722e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,7.307872147066519e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,9.894267714116722e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0004693413502536,288.6929626464844,294.1499938964844,294.8665771484375,294.03521728515625,295.973388671875,294.9145812988281,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123492149636,6.106009475814744e-09,0.0011123430449515,-0.0149388192221522,0.0,0.0,0.0,-0.0083986241370439,60.0,8.828767776489258,-0.0,-8.43610123979488e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,9.395554661750792e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,9.893972310237586e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,7.307653868338093e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,9.893972310237586e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,0.0004693273513112,288.6986694335937,294.1499938964844,294.8609619140625,294.032470703125,295.96246337890625,294.90869140625,289.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123159201815,6.102512717376385e-09,0.0011123098665848,-0.014929661527276,0.0,0.0,0.0,-0.0083968741819262,60.0,8.813937187194824,-0.0,-8.435597464995227e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.395882807439192e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.89431791822426e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,7.307909254450351e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,9.8943171906285e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0004693437367677,288.7043762207031,294.1499938964844,294.8554382324219,294.0294494628906,295.9515380859375,294.90283203125,289.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112354802899,6.106604999445153e-09,0.001112348632887,-0.0149403782561421,0.0,0.0,0.0,-0.0083989221602678,60.0,8.799144744873047,-0.0,-8.436186504923172e-08,0.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.050000000745058,9.396844689035788e-05,298.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.050000000745058,9.895330003928392e-05,298.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.050000000745058,7.308657222893089e-05,298.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.050000000745058,9.895330003928392e-05,298.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.050000000745058,0.0004693917871918,288.7100524902344,284.95001220703125,294.8500061035156,294.0260925292969,295.9407043457031,294.8970031738281,289.8595886230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011124685406684,6.118598072646364e-09,0.0011124624870717,-0.0149717843160033,0.0,0.0,0.0,-0.0084049245342612,60.0,8.784379005432129,-0.0,-8.437913834313805e-08,1.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.6583389639854431,0.050000000745058,0.0407827347517013,298.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.6583389639854431,0.050000000745058,0.0429461821913719,298.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.6583389639854431,0.050000000745058,0.0317199043929576,298.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.6583389639854431,0.050000000745058,0.0429461821913719,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.6583389639854431,0.050000000745058,0.2037182003259658,289.6568603515625,284.95001220703125,294.8446960449219,294.0226745605469,297.1495666503906,297.8113708496094,290.0738220214844,1.0,0.1102353185415268,0.1292882561683654,0.1292882561683654,1.0,1.0,-0.4827677607536316,0.0063240537419915,0.4764437079429626,-0.1592303812503814,0.0,0.0,0.0,8.734414100646973,60.0,1150.643798828125,0.0,13.638736724853516,1.0,280.8150634765625,283.8196716308594,300.9859313964844,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.366041398769749e-21,-2.6830209013332666e-21,-2.6830206993848745e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6520043015480042,0.050000000745058,0.0451699495315551,298.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6520043015480042,0.050000000745058,0.0475661344826221,298.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6520043015480042,0.050000000745058,0.0351321846246719,298.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6520043015480042,0.050000000745058,0.0475661344826221,298.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5674133300781,0.6520043015480042,0.050000000745058,0.2256332635879516,290.7180480957031,284.95001220703125,294.83953857421875,294.01934814453125,297.2644348144531,298.4903259277344,291.200927734375,1.0,0.1220483556389808,0.2585765123367309,0.2585765123367309,1.0,1.0,-0.5347635746002197,0.0422268733382225,0.4925366938114166,-0.1401393860578537,1.0,1.0,0.0,10.877461433410645,60.0,8973.4462890625,0.0,18.65713119506836,1.0,280.92059326171875,289.2302551269531,301.0882873535156,302.9725341796875,293.1499938964844,293.1499938964844,283.1499938964844,2223.72998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1378339380025863,1.0,0.0,0.0,0.6400827765464783,0.6400997638702393,2.161252865562347e-07,3.5924606323242188,3.592448234558105,1.244866052729776e-05,0.0,0.0,0.0,5606.4130859375,0.0,14.311749458312988,1555.1226806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900329589844,0.6131266951560974,0.050000000745058,0.0454720668494701,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900329589844,0.6131266951560974,0.050000000745058,0.0478842742741107,298.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900329589844,0.6131266951560974,0.050000000745058,0.0353671610355377,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900329589844,0.6131266951560974,0.050000000745058,0.0478842742741107,298.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900329589844,0.6131266951560974,0.050000000745058,0.2271423786878585,289.4395446777344,284.95001220703125,294.8345947265625,294.01617431640625,297.2437438964844,298.4935607910156,288.1748046875,1.0,0.1326307654380798,0.387864738702774,0.387864738702774,1.0,1.0,-0.538341224193573,0.1011918112635612,0.4371493756771087,-0.082551509141922,1.0,1.0,0.0,14.714001655578612,60.0,17105.3984375,0.0,22.39100456237793,1.0,281.6517333984375,288.1104736328125,300.6353454589844,302.68341064453125,293.1499938964844,293.1499938964844,283.1499938964844,1611.8375244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093593597412109,1.0,0.0,0.0,0.8454254269599915,0.8454275131225586,5.130727132041103e-08,4.259435176849365,4.259425163269043,9.841189239523374e-06,0.0,0.0,0.0,5869.85498046875,0.0,18.78619384765625,1894.54248046875,0.0,536.4817504882812,0.2169703990221023,1.0,0.0,3.0,1.0,0.0
