time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.5817345976829529,0.050000000745058,0.0456223525106906,298.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.5817345976829529,0.050000000745058,0.0480425357818603,298.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.5817345976829529,0.050000000745058,0.0354840531945228,298.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.5817345976829529,0.050000000745058,0.0480425357818603,298.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.5817345976829529,0.050000000745058,0.2278930991888046,287.1254272460937,284.95001220703125,294.82977294921875,294.0130920410156,297.2155456542969,298.4577941894531,286.4094543457031,1.0,0.1422471553087234,0.5171530246734619,0.5171530246734619,1.0,1.0,-0.5401182770729065,0.1723699867725372,0.3677483201026916,-0.0122032416984438,1.0,1.0,0.0,18.61704444885254,60.0,16153.134765625,0.0,26.084333419799805,1.0,282.2311706542969,286.1097412109375,298.98736572265625,300.9914245605469,293.1499938964844,293.1499938964844,283.1499938964844,2753.454833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226975321769714,1.0,0.0,0.0,1.1052560806274414,1.105258226394653,8.17058989355246e-08,4.265719890594482,4.265710353851318,9.787671842786947e-06,0.0,0.0,0.0,5565.21044921875,0.0,41.3424186706543,1895.4093017578125,0.0,1062.3477783203125,0.2827795445919037,1.0,0.0,3.0,1.0,0.0
17733900,298.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.5568341612815857,0.050000000745058,0.0457664988934993,298.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.5568341612815857,0.050000000745058,0.0481943301856517,298.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.5568341612815857,0.050000000745058,0.035596165806055,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.5568341612815857,0.050000000745058,0.0481943301856517,298.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.5568341612815857,0.050000000745058,0.2286131531000137,285.9461364746094,284.95001220703125,294.8251037597656,294.0101013183594,297.0084533691406,298.4159851074219,285.6618957519531,1.0,0.1510697901248932,0.6474975347518921,0.6474975347518921,0.9970124363899232,1.0,-0.5418225526809692,0.2190323770046234,0.3227901756763458,0.0337896458804607,1.0,1.0,0.0,22.475156784057617,60.0,15302.1484375,0.0,29.76299285888672,1.0,282.661376953125,285.4037475585937,297.78533935546875,299.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,4229.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374694108963013,1.0,0.0,0.0,1.369914174079895,1.369917392730713,1.2522984604856904e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,0.0,5361.43896484375,0.0,78.69496154785156,1895.4364013671875,0.0,1156.5811767578125,0.3445751965045929,1.0,0.0,3.0,1.0,0.0
17733960,298.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.538303017616272,0.050000000745058,0.0459001958370208,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.538303017616272,0.050000000745058,0.0483351163566112,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.538303017616272,0.050000000745058,0.0357001535594463,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.538303017616272,0.050000000745058,0.0483351163566112,298.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.538303017616272,0.050000000745058,0.2292809933423996,285.5115661621094,284.95001220703125,294.8207092285156,294.0072937011719,296.8436889648437,298.376708984375,285.412353515625,1.0,0.1587791591882705,0.717153012752533,0.717153012752533,0.800000011920929,1.0,-0.5434032082557678,0.2378927022218704,0.3055104911327362,0.0521605983376503,1.0,1.0,0.0,26.053630828857425,60.0,14912.0830078125,0.0,33.20722961425781,1.0,282.914794921875,285.1695861816406,297.1097106933594,298.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,5712.3369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099944710731506,1.0,0.0,0.0,1.591955304145813,1.5919597148895264,1.6910477995679685e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,5338.90625,0.0,123.49737548828124,1895.4371337890625,0.0,985.8645629882812,0.4013842642307281,1.0,0.0,3.0,1.0,0.0
17734020,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.5239464640617371,0.050000000745058,0.0460281558334827,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.5239464640617371,0.050000000745058,0.0484698638319969,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.5239464640617371,0.050000000745058,0.0357996746897697,298.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.5239464640617371,0.050000000745058,0.0484698638319969,298.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.5239464640617371,0.050000000745058,0.2299201637506485,285.3477478027344,284.95001220703125,294.81640625,294.00457763671875,296.6137084960937,298.3404235839844,285.2983093261719,1.0,0.1657999902963638,0.7878647446632385,0.7878647446632385,0.6000000238418579,1.0,-0.5449159741401672,0.2782907485961914,0.2666252255439758,0.092006504535675,1.0,1.0,0.0,29.48166847229004,60.0,14858.2734375,0.0,36.53185272216797,1.0,283.050048828125,285.0242919921875,296.7751159667969,298.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,7433.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681148171424866,1.0,0.0,0.0,1.8159589767456048,1.815964698791504,2.2004195443514618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5326.291015625,0.0,183.3088531494141,1895.4371337890625,0.0,766.3424682617188,0.4531092047691345,1.0,0.0,3.0,1.0,0.0
17734080,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.5130186676979065,0.050000000745058,0.0461466759443283,298.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.5130186676979065,0.050000000745058,0.0485946722328662,298.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.5130186676979065,0.050000000745058,0.0358918569982051,298.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.5130186676979065,0.050000000745058,0.0485946722328662,298.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.5130186676979065,0.050000000745058,0.2305122017860412,285.2421875,284.95001220703125,294.81231689453125,294.0019836425781,295.9576416015625,298.30780029296875,285.1922302246094,1.0,0.1720724254846573,0.8585764765739441,0.8585764765739441,0.4000000059604645,1.0,-0.5463171601295471,0.3951869904994964,0.1511301845312118,0.2080409079790115,1.0,1.0,0.0,32.667823791503906,60.0,14768.12890625,0.0,39.654239654541016,1.0,283.1116027832031,284.896240234375,296.6581115722656,297.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,9043.1904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266627669334412,1.0,0.0,0.0,2.003017902374268,2.003024816513061,2.6770902650241624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.42333984375,0.0,245.991439819336,1895.4371337890625,0.0,595.8577270507812,0.5012834668159485,1.0,0.0,3.0,1.0,0.0
17734140,298.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.5045140981674194,0.050000000745058,0.0462561435997486,298.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.5045140981674194,0.050000000745058,0.0487099476158618,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.5045140981674194,0.050000000745058,0.0359770022332668,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.5045140981674194,0.050000000745058,0.0487099476158618,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.5045140981674194,0.050000000745058,0.2310590147972107,285.1172180175781,284.95001220703125,294.808349609375,293.99951171875,295.1716003417969,298.2782287597656,285.0540771484375,1.0,0.1776566952466964,0.9292882680892944,0.9292882680892944,0.2000000029802322,1.0,-0.5476117134094238,0.5076725482940674,0.039939135313034,0.3197186291217804,1.0,1.0,0.0,35.612754821777344,60.0,14657.0322265625,-0.0,42.557037353515625,1.0,283.1365661621094,284.7597351074219,296.6610717773437,297.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,10791.0673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924056828022003,1.0,0.0,0.0,2.188044548034668,2.1880528926849365,3.1945208434081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.38671875,0.0,320.6522521972656,1895.4371337890625,0.0,484.16900634765625,0.5434324145317078,1.0,0.0,3.0,1.0,0.0
17734200,298.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4976909756660461,0.050000000745058,0.0463572293519973,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4976909756660461,0.050000000745058,0.0488163940608501,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4976909756660461,0.050000000745058,0.0360556207597255,298.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4976909756660461,0.050000000745058,0.0488163940608501,297.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4976909756660461,0.050000000745058,0.2315639555454254,284.9848022460937,284.95001220703125,294.8045959472656,293.99713134765625,294.819580078125,298.2511901855469,284.934326171875,1.0,0.1826076954603195,1.0,1.0,0.0,1.0,-0.5488070249557495,0.5488051772117615,1.827238065743586e-06,0.3604345321655273,0.9796993732452391,0.9796993732452391,0.0,38.323856353759766,60.0,14587.244140625,-0.0,45.22922897338867,1.0,283.14569091796875,284.6534729003906,296.7198181152344,297.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,12416.9892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674535989761352,1.0,0.0,0.0,2.33638596534729,2.336395263671875,3.6423571714294667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5343.90478515625,0.0,390.9327392578125,1895.4371337890625,0.0,416.5045776367188,0.5821738839149475,1.0,0.0,3.0,1.0,0.0
17734260,298.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4920814037322998,0.050000000745058,0.0464496128261089,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4920814037322998,0.050000000745058,0.0489136800169944,298.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4920814037322998,0.050000000745058,0.0361274778842926,298.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4920814037322998,0.050000000745058,0.0489136800169944,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.4920814037322998,0.050000000745058,0.2320254445075988,284.8901672363281,284.95001220703125,294.8009948730469,293.9949035644531,294.80181884765625,298.2265014648437,284.8608093261719,1.0,0.1869850158691406,1.0,1.0,0.0,1.0,-0.5498993396759033,0.5498989224433899,3.862391508846486e-07,0.3613620698451996,0.9111483693122864,0.9111483693122864,0.0,40.79640197753906,60.0,14591.9423828125,-0.0,47.66936111450195,1.0,283.1487121582031,284.5785827636719,296.7988586425781,297.8821105957031,293.1499938964844,293.1499938964844,283.1499938964844,15264.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518544971942901,1.0,0.0,0.0,2.454049587249756,2.4540603160858154,4.0184639260587574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.255859375,0.0,460.8965148925781,1895.4371337890625,0.0,379.12542724609375,0.6096923351287842,1.0,0.0,3.0,1.0,0.0
17734320,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.4873566627502441,0.050000000745058,0.0465330891311168,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.4873566627502441,0.050000000745058,0.0490015856921672,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.4873566627502441,0.050000000745058,0.0361924022436142,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.4873566627502441,0.050000000745058,0.0490015856921672,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.4873566627502441,0.050000000745058,0.2324424237012863,284.8396911621094,284.95001220703125,294.7975769042969,293.9927673339844,294.7982788085937,298.20416259765625,284.826416015625,1.0,0.1908463686704635,1.0,1.0,0.0,1.0,-0.5508862733840942,0.5508858561515808,3.871437002089806e-07,0.362230896949768,0.8481042385101318,0.8481042385101318,0.0,43.03078079223633,48.0,14565.943359375,-0.0,49.88259506225586,1.0,283.1496276855469,284.54620361328125,296.8748474121094,297.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18519.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440633058547973,1.0,0.0,0.0,2.497045516967773,2.4970569610595703,4.160507103279089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5367.2998046875,0.0,499.4471435546875,1895.4371337890625,0.0,361.69921875,0.6203720569610596,1.0,0.0,3.0,1.0,0.0
17734380,298.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.485143780708313,0.050000000745058,0.0465734861791133,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.485143780708313,0.050000000745058,0.0490441210567951,298.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.485143780708313,0.050000000745058,0.0362238213419914,298.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.485143780708313,0.050000000745058,0.0490441210567951,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.485143780708313,0.050000000745058,0.2326442003250122,284.8221740722656,284.95001220703125,294.7943420410156,293.9907531738281,294.79498291015625,298.18414306640625,284.8222351074219,1.0,0.1923675537109375,1.0,1.0,0.0,1.0,-0.5513639450073242,0.5513635873794556,3.876511129874416e-07,0.3627727031707763,0.7958571910858154,0.7958571910858154,0.0,44.11329650878906,48.0,14488.9755859375,-0.0,50.95754623413086,1.0,283.14990234375,284.55682373046875,296.93408203125,298.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,21474.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416324198246002,1.0,0.0,0.0,2.454433917999268,2.454445600509644,4.0197221551352413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5371.3349609375,0.0,492.3338317871094,1895.4371337890625,0.0,356.4189453125,0.6174346804618835,1.0,0.0,3.0,1.0,0.0
17734440,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.4847859740257263,0.050000000745058,0.0465800687670707,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.4847859740257263,0.050000000745058,0.0490510575473308,298.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.4847859740257263,0.050000000745058,0.0362289436161518,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.4847859740257263,0.050000000745058,0.0490510575473308,297.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.4847859740257263,0.050000000745058,0.2326771020889282,284.83038330078125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919006347656,298.1664123535156,284.8389892578125,1.0,0.1925027817487716,1.0,1.0,0.0,1.0,-0.5514418482780457,0.551441490650177,3.8782184219599003e-07,0.3630549013614654,0.7595509886741638,0.7595509886741638,0.0,44.29173278808594,36.0,14418.9052734375,-0.0,51.13479232788086,1.0,283.14996337890625,284.59014892578125,296.9732360839844,298.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,23765.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422846734523773,1.0,0.0,0.0,2.380756139755249,2.380767822265625,3.78201406192602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.53857421875,0.0,466.6938781738281,1895.4371337890625,0.0,357.82867431640625,0.601913332939148,1.0,0.0,3.0,1.0,0.0
17734500,298.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.485916256904602,0.050000000745058,0.0465593114495277,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.485916256904602,0.050000000745058,0.0490291938185691,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.485916256904602,0.050000000745058,0.0362127982079982,298.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.485916256904602,0.050000000745058,0.0490291938185691,297.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.485916256904602,0.050000000745058,0.232573390007019,284.85614013671875,284.95001220703125,294.78839111328125,293.9870910644531,294.7889709472656,298.15087890625,284.8711853027344,1.0,0.1914002895355224,1.0,1.0,0.0,1.0,-0.5511964559555054,0.5511960387229919,3.877206893321272e-07,0.3631281852722168,0.7406787872314453,0.7406787872314453,0.0,43.73898315429688,36.0,14339.2919921875,-0.0,50.58531951904297,1.0,283.1499938964844,284.6430053710937,296.9934387207031,298.08367919921875,293.1499938964844,293.1499938964844,283.1499938964844,24263.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441567361354828,1.0,0.0,0.0,2.281251907348633,2.2812631130218506,3.4724811825981305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.64013671875,0.0,422.01220703125,1895.4371337890625,0.0,361.9036254882813,0.5842146873474121,1.0,0.0,3.0,1.0,0.0
17734560,298.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.488373190164566,0.050000000745058,0.0465147644281387,298.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.488373190164566,0.050000000745058,0.0489822886884212,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.488373190164566,0.050000000745058,0.0361781492829322,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.488373190164566,0.050000000745058,0.0489822886884212,297.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.488373190164566,0.050000000745058,0.2323508858680725,284.8899841308594,284.95001220703125,294.7856750488281,293.9854431152344,294.7862243652344,298.1373291015625,284.904052734375,1.0,0.1892033070325851,1.0,1.0,0.0,1.0,-0.5506698489189148,0.5506694316864014,3.873828120504186e-07,0.3630190789699554,0.7376161217689514,0.7376161217689514,0.0,42.55022811889648,25.0,14311.5048828125,-0.0,49.40536880493164,1.0,283.1499938964844,284.6858825683594,297.0013427734375,298.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,23627.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463007748126983,1.0,0.0,0.0,2.2173831462860107,2.2173938751220703,3.2807628258524346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5374.046875,0.0,390.7486267089844,1895.4371337890625,0.0,366.62408447265625,0.5669143199920654,1.0,0.0,3.0,1.0,0.0
17734620,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.4919022619724273,0.050000000745058,0.0464526861906051,298.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.4919022619724273,0.050000000745058,0.0489169135689735,298.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.4919022619724273,0.050000000745058,0.0361298657953739,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.4919022619724273,0.050000000745058,0.0489169135689735,297.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.4919022619724273,0.050000000745058,0.2320407778024673,284.9197692871094,284.95001220703125,294.7831420898437,293.9839172363281,294.7836608886719,298.1256103515625,284.9315490722656,1.0,0.1861914098262787,1.0,1.0,0.0,1.0,-0.5499358773231506,0.549935519695282,3.868707096899016e-07,0.362775593996048,0.7425738573074341,0.7425738573074341,0.0,40.89263916015625,25.0,14273.908203125,-0.0,47.76374816894531,1.0,283.1499938964844,284.7223205566406,297.0013732910156,298.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,22141.10546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481751918792724,1.0,0.0,0.0,2.1626861095428467,2.162696361541748,3.12090378429275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.0390625,0.0,361.0525817871094,1895.4371337890625,0.0,370.7986755371094,0.555442214012146,1.0,0.0,3.0,1.0,0.0
17734680,298.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.497147262096405,0.050000000745058,0.0463658086955547,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.497147262096405,0.050000000745058,0.0488254316151142,298.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.5160583257675171,0.1553595960140228,0.0398967191576957,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.497147262096405,0.050000000745058,0.0488254316151142,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.497147262096405,0.050000000745058,0.2316068261861801,284.9416809082031,284.95001220703125,294.7807922363281,293.98248291015625,294.78125,298.1154479980469,284.94842529296875,1.0,0.1824482828378677,1.0,1.0,0.0,1.0,-0.5539858937263489,0.5539855360984802,3.902833896063385e-07,0.3654008209705353,0.751064658164978,0.751064658164978,0.0,38.60266876220703,43.0,14310.5888671875,-0.0,46.10191345214844,1.0,283.1499938964844,284.740234375,296.9979248046875,298.0982971191406,293.1499938964844,293.1499938964844,283.1499938964844,20898.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496364295482635,1.0,0.0,0.0,2.1415719985961914,2.1415817737579346,3.060262940834946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.48095703125,0.0,347.0157470703125,1895.4371337890625,0.0,374.0843811035156,0.5458358526229858,1.0,0.0,3.0,1.0,0.0
17734740,298.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5081586241722107,0.050000000745058,0.0462068729102611,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5081586241722107,0.050000000745058,0.0486580617725849,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7450777888298035,0.1537250578403473,0.1040355935692787,298.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5081586241722107,0.050000000745058,0.0486580617725849,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5081586241722107,0.050000000745058,0.2308128923177719,285.0186767578125,284.95001220703125,294.7785949707031,293.9811706542969,294.77899169921875,298.0908203125,285.0842590332031,1.0,0.1839212775230407,1.0,1.0,0.0,1.0,-0.637819766998291,0.6378192901611328,4.654457654851285e-07,0.4230272769927978,0.8075427412986755,0.8075427412986755,0.0,34.96426010131836,43.0,15955.470703125,-0.0,52.76081466674805,1.0,283.1499938964844,284.907470703125,297.005126953125,298.1419372558594,293.1499938964844,293.1499938964844,283.1499938964844,18216.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521403908729553,1.0,0.0,0.0,2.1438112258911133,2.1438207626342773,3.0666660677525215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.166015625,0.0,336.1237487792969,1895.4371337890625,0.0,379.7799072265625,0.5454923510551453,1.0,0.0,3.0,1.0,0.0
17734800,297.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.5217881798744202,0.050000000745058,0.0460493192076683,298.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.7347115874290466,0.1470140218734741,0.1252670437097549,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7697746753692627,0.1508702933788299,0.1069391444325447,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.5217881798744202,0.050000000745058,0.0484921522438526,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.5217881798744202,0.050000000745058,0.2300258874893188,285.1854553222656,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.0458984375,285.25177001953125,1.0,0.1882125437259674,1.0,1.0,0.0,1.0,-0.7423315644264221,0.7423309683799744,5.676972705259686e-07,0.4941702783107757,0.9687544107437134,0.9687544107437134,0.0,31.550996780395508,46.0,18230.546875,-0.0,63.20051193237305,1.0,283.1499938964844,285.0326232910156,297.0546264648437,298.2762451171875,293.1499938964844,293.1499938964844,283.1499938964844,13438.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618169963359833,1.0,0.0,0.0,2.2840681076049805,2.284077405929565,3.481059991372604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5569.91357421875,0.0,372.6124572753906,1895.4371337890625,0.0,402.5950317382813,0.5717690587043762,1.0,0.0,3.0,1.0,0.0
17734860,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.5189422965049744,0.050000000745058,0.0460790023207664,297.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.754304051399231,0.1439440846443176,0.138153851032257,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.7644255757331848,0.150976613163948,0.1062675341963768,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.5189422965049744,0.050000000745058,0.0485234074294567,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.5189422965049744,0.050000000745058,0.2301741540431976,285.32763671875,284.95001220703125,294.7747802734375,293.9789123535156,294.7750549316406,297.9984741210937,285.3392944335937,1.0,0.1912554949522018,1.0,1.0,0.0,1.0,-0.7589394450187683,0.7589388489723206,5.853656261933793e-07,0.5062963962554932,1.0,1.0,0.0,32.48536682128906,46.0,19083.748046875,-0.0,66.89544677734375,1.0,283.1499938964844,285.04302978515625,297.130615234375,298.4515991210937,293.1499938964844,293.1499938964844,283.1499938964844,13191.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809264242649078,1.0,0.0,0.0,2.4187138080596924,2.418723821640014,3.903573144725669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5645.6376953125,0.0,433.1559753417969,1895.4371337890625,0.0,451.7472534179688,0.5979493260383606,1.0,0.0,3.0,1.0,0.0
17734920,297.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.5281364321708679,0.050000000745058,0.0459871515631675,297.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7628505825996399,0.1425340473651886,0.136530190706253,297.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7778500914573669,0.1526757180690765,0.1068570911884307,297.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.691632866859436,0.1439171731472015,0.1011535301804542,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.5281364321708679,0.050000000745058,0.229715347290039,285.3294677734375,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.9652709960937,285.345703125,1.0,0.1952033340930938,1.0,1.0,0.0,1.0,-0.8269374966621399,0.8269368410110474,6.587706025129592e-07,0.5521198511123657,1.0,1.0,0.0,30.58003234863281,49.0,20183.57421875,-0.0,75.29620361328125,1.0,283.1499938964844,285.049560546875,297.1632995605469,298.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,14110.8232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015974640846252,1.0,0.0,0.0,2.502073287963867,2.5020840167999268,4.17727818557978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5690.16015625,0.0,479.475341796875,1895.4371337890625,0.0,511.84661865234375,0.6209761500358582,1.0,0.0,3.0,1.0,0.0
17734980,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.6175921559333801,0.1443547457456588,0.0654539465904235,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7731431126594543,0.1425996273756027,0.1358472853899002,297.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.7935008406639099,0.1551959812641143,0.1082731336355209,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.7694864869117737,0.1405363827943802,0.1339485496282577,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.5375411510467529,0.050000000745058,0.2293060272932052,285.4413452148437,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,297.9266967773437,285.4693603515625,1.0,0.2000672966241836,1.0,1.0,0.0,1.0,-0.8970274329185486,0.8970267176628113,7.399950732178695e-07,0.599648118019104,1.0,1.0,0.0,28.99256706237793,49.0,21795.8515625,-0.0,85.4350357055664,1.0,283.1499938964844,285.1373291015625,297.17877197265625,298.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,15176.2021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225369334220886,1.0,0.0,0.0,2.5948097705841064,2.5948214530944824,4.492668779221276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.90576171875,0.0,534.7894897460938,1895.4371337890625,0.0,581.11865234375,0.6407871246337891,1.0,0.0,3.0,1.0,0.0
17735040,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.778873860836029,0.1390578299760818,0.1245979741215705,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7890790104866028,0.1436532735824585,0.1362993568181991,297.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.8135003447532654,0.1582057029008865,0.1101444736123085,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.7816503643989563,0.1380446404218673,0.1325843781232834,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.5498161911964417,0.050000000745058,0.2288418710231781,285.5882873535156,284.95001220703125,294.7704162597656,293.9764099121094,294.7705383300781,297.87451171875,285.6217346191406,1.0,0.2059785425662994,1.0,1.0,0.0,1.0,-0.9766501784324646,0.9766493439674376,8.40065865759243e-07,0.6547344923019409,1.0,1.0,0.0,27.24830818176269,37.0,23591.955078125,-0.0,98.41415405273438,1.0,283.1499938964844,285.2590026855469,297.19287109375,298.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,16000.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448799729347229,1.0,0.0,0.0,2.6643760204315186,2.664388418197632,4.736793073334411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5898.46337890625,0.0,578.9658813476562,1895.4371337890625,0.0,665.5751953125,0.6604989767074585,1.0,0.0,3.0,1.0,0.0
17735100,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7657653093338013,0.1335368007421493,0.1231263130903244,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.7813102602958679,0.1452046483755111,0.1376069188117981,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.8085407018661499,0.1613257825374603,0.1123419031500816,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7685819268226624,0.1370498687028885,0.1310899555683136,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.5414133071899414,0.050000000745058,0.2291503995656967,285.63824462890625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8349304199219,285.6329345703125,1.0,0.2084620893001556,1.0,1.0,0.0,1.0,-0.9777884483337402,0.9777876138687134,8.419155506089737e-07,0.6561090350151062,1.0,1.0,0.0,28.91555595397949,37.0,23877.259765625,-0.0,101.42521667480467,1.0,283.1499938964844,285.2361145019531,297.1924743652344,298.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,16981.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668656229972839,1.0,0.0,0.0,2.744840621948242,2.7448534965515137,5.027216616326768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5924.6220703125,0.0,633.0206298828125,1895.4371337890625,0.0,760.5650634765625,0.6773334741592407,1.0,0.0,3.0,1.0,0.0
17735160,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.7545862197875977,0.1305758953094482,0.1195705011487007,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.7802757024765015,0.1469553411006927,0.1392004042863845,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.8095248937606812,0.1643386781215667,0.1145044639706611,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7636939883232117,0.1369219869375229,0.1306018680334091,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.5381079912185669,0.050000000745058,0.22928087413311,285.6079406738281,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.8324584960937,285.59991455078125,1.0,0.2094208598136901,1.0,1.0,0.0,1.0,-0.9775757193565368,0.97757488489151,8.419650612268015e-07,0.6564946174621582,1.0,1.0,0.0,29.617265701293945,25.0,23932.98046875,-0.0,102.54718780517578,1.0,283.1499938964844,285.1959228515625,297.1546630859375,298.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17717.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831690430641174,1.0,0.0,0.0,2.803666114807129,2.8036797046661377,5.245005354481691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5919.80859375,0.0,674.5985717773438,1895.4371337890625,0.0,839.3676147460938,0.6944500207901001,1.0,0.0,3.0,1.0,0.0
17735220,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.7523019313812256,0.1293529123067855,0.1176733374595642,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749816894531,0.7852667570114136,0.1487957537174224,0.1408870369195938,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.8159422278404236,0.1672413200139999,0.1165594458580017,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.7655962109565735,0.1373020410537719,0.1307147592306137,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.5395237803459167,0.050000000745058,0.2292242497205734,285.5750427246094,284.95001220703125,294.7676696777344,293.9749450683594,294.76776123046875,297.8060302734375,285.5675964355469,1.0,0.2091074436903,1.0,1.0,0.0,1.0,-0.9801089763641356,0.9801081418991088,8.456016757918405e-07,0.6587611436843872,1.0,1.0,0.0,29.346115112304688,25.0,24058.736328125,-0.0,102.6379852294922,1.0,283.1499938964844,285.15533447265625,297.1024169921875,298.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,18625.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933400392532349,1.0,0.0,0.0,2.874612808227539,2.874627113342285,5.513813334800943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.677734375,0.0,727.11767578125,1895.4371337890625,0.0,892.3948364257812,0.7089793086051941,1.0,0.0,3.0,1.0,0.0
17735280,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.9248311519622804,0.1295088082551956,0.1165714040398597,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877990722656,0.9749502539634703,0.1508542895317077,0.1420447528362274,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.9052677154541016,0.1707671284675598,0.0856710970401763,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.9472100138664246,0.1381863206624984,0.1306297481060028,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.821489691734314,0.1221572309732437,0.4094363451004028,285.59063720703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7307434082031,285.6646728515625,1.0,0.211728811264038,1.0,1.0,0.0,1.0,-1.1795660257339478,1.1795648336410522,1.1240937283218957e-06,0.7825653553009033,1.0,1.0,0.0,14.984729766845703,45.0,26793.40234375,-0.0,123.62802124023438,1.0,283.1499938964844,285.2861328125,297.0570373535156,298.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,19287.3125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991212725639343,1.0,0.0,0.0,2.9252288341522217,2.925243616104126,5.709696324629476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6026.41845703125,0.0,766.2071533203125,1895.4371337890625,0.0,923.9188842773438,0.7241142392158508,1.0,0.0,3.0,1.0,0.0
17735340,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.9620769023895264,0.1304856389760971,0.1171814650297164,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8782041668891907,0.1571065038442611,0.0960419699549675,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8782041668891907,0.180458977818489,0.0709362775087356,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.8992383480072021,0.1416703462600708,0.1029174551367759,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.9300522804260254,0.1181299015879631,0.5344094038009644,285.8943176269531,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.8145751953125,285.9172058105469,1.0,0.2180498838424682,1.0,1.0,0.0,1.0,-1.2286076545715332,1.2286064624786377,1.2141026672907174e-06,0.830940306186676,1.0,1.0,0.0,14.58327579498291,45.0,28813.94921875,-0.0,136.2546844482422,1.0,283.1499938964844,285.4463195800781,297.08953857421875,298.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,20136.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611693263053894,1.0,0.0,0.0,2.988905906677246,2.9889211654663086,5.960981752650696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6192.63525390625,0.0,817.34130859375,1895.4371337890625,0.0,995.8401489257812,0.7368842363357544,1.0,0.0,3.0,1.0,0.0
17735400,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.9515119791030884,0.1311191767454147,0.1178335472941398,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.8880981802940369,0.1627271175384521,0.1029476523399353,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.8880981802940369,0.187102735042572,0.0760367885231971,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.9803739786148072,0.1439726948738098,0.1357361376285553,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.9098846912384032,0.1146476939320564,0.5235790014266968,285.9659118652344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.81005859375,285.9776611328125,1.0,0.2263445258140564,1.0,1.0,0.0,1.0,-1.2755106687545776,1.2755093574523926,1.2945740763825595e-06,0.864553689956665,1.0,1.0,0.0,15.553506851196287,65.0,29744.8203125,-0.0,152.02102661132812,1.0,283.1499938964844,285.4866638183594,297.1245422363281,299.0867919921875,293.1499938964844,293.1499938964844,283.1499938964844,20738.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287224292755127,1.0,0.0,0.0,3.0332884788513184,3.033304214477539,6.139326842458104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6259.32861328125,0.0,854.295166015625,1895.4371337890625,0.0,1100.1124267578125,0.7505155801773071,1.0,0.0,3.0,1.0,0.0
17735460,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.918437957763672,0.1319223344326019,0.1185211613774299,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9521080851554872,0.1653782874345779,0.1371152997016906,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.9150893092155457,0.1900861859321594,0.0913079604506492,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.9510735273361206,0.1443121880292892,0.1367083936929702,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8724812865257263,0.1124212369322776,0.5113229751586914,286.0174560546875,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.7812194824219,286.0286560058594,1.0,0.236476331949234,1.0,1.0,0.0,1.0,-1.3265299797058103,1.326528549194336,1.386018766424968e-06,0.9011212587356568,1.0,1.0,0.0,17.43476676940918,65.0,30747.802734375,-0.0,172.48858642578125,1.0,283.1499938964844,285.51904296875,297.1312561035156,299.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,21541.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449036002159119,1.0,0.0,0.0,3.091468334197998,3.091484785079956,6.377095473908412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6324.4423828125,0.0,904.4015502929688,1895.4371337890625,0.0,1206.0560302734375,0.7619548439979553,1.0,0.0,3.0,1.0,0.0
17735520,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.8799678087234497,0.1328239291906356,0.1193659231066703,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.953176736831665,0.1643306463956833,0.1563896238803863,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.9683526754379272,0.1904443651437759,0.1208918318152427,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.907010853290558,0.1448941826820373,0.137253075838089,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.832807183265686,0.1109809651970863,0.5035569667816162,286.088134765625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7367553710937,286.0998229980469,1.0,0.2483351975679397,1.0,1.0,0.0,1.0,-1.3827077150344849,1.3827061653137207,1.4914553503331265e-06,0.9413145184516908,1.0,1.0,0.0,20.208261489868164,85.0,31816.3203125,-0.0,198.39195251464844,1.0,283.1499938964844,285.5706787109375,297.1235046386719,299.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,22098.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594305038452148,1.0,0.0,0.0,3.131150960922241,3.1311676502227783,6.541860670949973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6393.11474609375,0.0,939.677734375,1895.4371337890625,0.0,1306.4857177734375,0.7744534015655518,1.0,0.0,3.0,1.0,0.0
17735580,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.7993881702423096,0.1337103545665741,0.1204632818698883,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.8541166186332703,0.1638635694980621,0.1559595912694931,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.894981861114502,0.1872294396162033,0.1323487162590026,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.8221504092216492,0.1456365585327148,0.1381885111331939,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.7508244514465332,0.1099039986729621,0.4993958473205566,286.1274719238281,284.95001220703125,294.7671813964844,293.9751281738281,294.76715087890625,297.6820678710937,286.1248474121094,1.0,0.2602313458919525,1.0,1.0,0.0,1.0,-1.3952600955963137,1.3952586650848389,1.5163440139076556e-06,0.9510326385498048,1.0,1.0,0.0,27.956254959106445,85.0,32278.236328125,-0.0,221.2647705078125,1.0,283.1499938964844,285.5760498046875,297.1108703613281,299.275390625,293.1499938964844,293.1499938964844,283.1499938964844,22867.505859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724197268486023,1.0,0.0,0.0,3.18517541885376,3.1851930618286133,6.769553806407203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6431.91455078125,0.0,989.1613159179688,1895.4371337890625,0.0,1400.2659912109375,0.7848865985870361,1.0,0.0,3.0,1.0,0.0
17735640,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.7443302869796753,0.1344779878854751,0.1215531527996063,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7953649759292603,0.1640140265226364,0.1561890542507171,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8294057250022888,0.1861123144626617,0.1311850547790527,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7649862766265869,0.1464277654886245,0.1392791867256164,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.6973463296890259,0.1090351045131683,0.4967390596866607,286.1051330566406,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6419677734375,286.1012878417969,1.0,0.271973967552185,1.0,1.0,0.0,1.0,-1.3933613300323486,1.393359899520874,1.5126113339647418e-06,0.9496204257011414,1.0,1.0,0.0,37.22457504272461,73.0,32305.287109375,-0.0,242.5202178955078,1.0,283.1499938964844,285.5501403808594,297.08331298828125,299.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,23389.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681921124458313,1.0,0.0,0.0,3.221315622329712,3.2213335037231445,6.924045123923861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6427.3974609375,0.0,1023.2150268554688,1895.4371337890625,0.0,1471.103759765625,0.7965312004089355,1.0,0.0,3.0,1.0,0.0
