time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.7214250564575195,0.1351626962423324,0.1224361136555671,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7676199674606323,0.1645480543375015,0.1567616909742355,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.8007380962371826,0.1862770169973373,0.131057396531105,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.7405349612236023,0.1472522467374801,0.1402878910303115,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.6700296998023987,0.1083642914891243,0.4944445192813873,286.0793151855469,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6127319335937,286.0752258300781,1.0,0.279083788394928,1.0,1.0,0.0,1.0,-1.393406629562378,1.3934050798416138,1.5126825019251555e-06,0.9496334195137024,1.0,1.0,0.0,43.45549011230469,73.0,32400.216796875,-0.0,257.3134155273437,1.0,283.1499938964844,285.5199279785156,297.0506896972656,299.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,24133.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877045035362244,1.0,0.0,0.0,3.272190809249878,3.2722091674804688,7.144478786358377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6427.134765625,0.0,1072.464599609375,1895.4371337890625,0.0,1515.103271484375,0.806199848651886,1.0,0.0,3.0,1.0,0.0
17735760,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.7088923454284668,0.135823056101799,0.1231902912259101,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.7539219260215759,0.1653372645378112,0.1575484424829483,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.785492479801178,0.1871201694011688,0.1315343379974365,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.7285221219062805,0.1481180191040039,0.1412461847066879,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.6555350422859192,0.1078709438443183,0.4925903975963592,286.0604248046875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5897827148437,286.057861328125,1.0,0.2840264141559601,1.0,1.0,0.0,1.0,-1.394895315170288,1.394893765449524,1.5155587789195124e-06,0.9506825804710388,1.0,1.0,0.0,47.54255294799805,61.0,32476.576171875,-0.0,267.62078857421875,1.0,283.1499938964844,285.5004272460937,297.02276611328125,299.2167663574219,293.1499938964844,293.1499938964844,283.1499938964844,24629.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908190250396729,1.0,0.0,0.0,3.3056328296661377,3.3056516647338867,7.291259294106567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6425.44287109375,0.0,1105.6839599609375,1895.4371337890625,0.0,1539.0655517578125,0.817194938659668,1.0,0.0,3.0,1.0,0.0
17735820,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.7021790742874146,0.1364908367395401,0.123877540230751,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7474794983863831,0.1663005053997039,0.1584745645523071,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.7783954739570618,0.1883343756198883,0.132328525185585,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7226783037185669,0.1490271240472793,0.1421813517808914,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.6478182673454285,0.1075252369046211,0.4911655187606811,286.0413513183594,284.95001220703125,294.77056884765625,293.9775085449219,294.7704772949219,297.57086181640625,286.03839111328125,1.0,0.2871062159538269,1.0,1.0,0.0,1.0,-1.3974483013153076,1.3974467515945437,1.5205167755993898e-06,0.9525015950202942,1.0,1.0,0.0,50.01314926147461,61.0,32610.23046875,-0.0,274.5545959472656,1.0,283.1499938964844,285.47625732421875,297.0043029785156,299.2006225585937,293.1499938964844,293.1499938964844,283.1499938964844,25357.0703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692453145980835,1.0,0.0,0.0,3.3540806770324707,3.354100227355957,7.506549195568368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6430.77294921875,0.0,1155.015380859375,1895.4371337890625,0.0,1551.71142578125,0.8262744545936584,1.0,0.0,3.0,1.0,0.0
17735880,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7001230716705322,0.1371763348579406,0.124523289501667,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.7457847595214844,0.167379081249237,0.159481018781662,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.7767215967178345,0.1897501796483993,0.1332781314849853,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7210856676101685,0.1499735563993454,0.143099159002304,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.644496738910675,0.1072950661182403,0.4900694191455841,286.02789306640625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5546569824219,286.026123046875,1.0,0.2886247932910919,1.0,1.0,0.0,1.0,-1.400678038597107,1.4006764888763428,1.5268104789356585e-06,0.9548101425170898,1.0,1.0,0.0,51.11183547973633,49.0,32715.73828125,-0.0,278.5304260253906,1.0,283.1499938964844,285.4613647460937,296.9934997558594,299.19122314453125,293.1499938964844,293.1499938964844,283.1499938964844,25833.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933221817016602,1.0,0.0,0.0,3.385437726974488,3.3854575157165527,7.647561233170563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6434.8056640625,0.0,1187.713623046875,1895.4371337890625,0.0,1558.4564208984375,0.8367664813995361,1.0,0.0,3.0,1.0,0.0
17735940,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.7016865015029907,0.1378844678401947,0.1251455545425415,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.747656524181366,0.1685359925031662,0.1605341732501983,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7790980935096741,0.1912798136472702,0.1343041211366653,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.722808837890625,0.1509523242712021,0.1440054178237915,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.644409716129303,0.1071551144123077,0.4892216920852661,286.01287841796875,284.95001220703125,294.7734069824219,293.9794006347656,294.7732849121094,297.5404357910156,286.0105285644531,1.0,0.2888397574424743,1.0,1.0,0.0,1.0,-1.4043585062026978,1.4043569564819336,1.5340058325818973e-06,0.9574439525604248,1.0,1.0,0.0,51.05773162841797,49.0,32866.328125,-0.0,279.9603271484375,1.0,283.1499938964844,285.4408569335937,296.9894104003906,299.1923522949219,293.1499938964844,293.1499938964844,283.1499938964844,26548.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940226554870605,1.0,0.0,0.0,3.4319865703582764,3.4320068359375,7.859310926505714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6444.40673828125,0.0,1237.3828125,1895.4371337890625,0.0,1563.9041748046875,0.8453841805458069,1.0,0.0,3.0,1.0,0.0
17736000,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7062792181968689,0.1386104077100753,0.1257483810186386,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7525485754013062,0.1697420626878738,0.1616080850362777,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7848461270332336,0.192870020866394,0.1353610903024673,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7272754311561584,0.1519540846347808,0.1448986530303955,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.6470028758049011,0.1070821955800056,0.4885424971580505,286.0023803710937,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5277099609375,286.00103759765625,1.0,0.2879594266414642,1.0,1.0,0.0,1.0,-1.408290982246399,1.4082894325256348,1.5417195982081466e-06,0.9602592587471008,1.0,1.0,0.0,50.043495178222656,37.0,32982.88671875,-0.0,279.2024230957031,1.0,283.1499938964844,285.4285583496094,296.98858642578125,299.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,27010.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947169303894043,1.0,0.0,0.0,3.461716651916504,3.4617373943328857,7.996065960469423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6451.41796875,0.0,1269.8193359375,1895.4371337890625,0.0,1569.31201171875,0.85548335313797,1.0,0.0,3.0,1.0,0.0
17736060,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7134765386581421,0.1393520236015319,0.126337930560112,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7603243589401245,0.1709797084331512,0.1626898199319839,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.7937021851539612,0.1944927722215652,0.1364282667636871,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.7342453598976135,0.1529731899499893,0.1457806378602981,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.6521044373512268,0.1070603281259536,0.4879826009273529,285.9896545410156,284.95001220703125,294.7770080566406,293.98175048828125,294.77685546875,297.51617431640625,285.9876708984375,1.0,0.2861575782299042,1.0,1.0,0.0,1.0,-1.4123753309249878,1.4123737812042236,1.549757598695578e-06,0.9631828665733336,1.0,1.0,0.0,48.23271179199219,37.0,33138.02734375,-0.0,276.5882568359375,1.0,283.1499938964844,285.4102783203125,296.99041748046875,299.2059936523437,293.1499938964844,293.1499938964844,283.1499938964844,27717.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955990791320801,1.0,0.0,0.0,3.506743669509888,3.506764888763428,8.205429935514985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6462.6533203125,0.0,1320.0167236328125,1895.4371337890625,0.0,1576.1964111328125,0.8637301325798035,1.0,0.0,3.0,1.0,0.0
17736120,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.7227129340171814,0.1401020735502243,0.126912236213684,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.771109402179718,0.172232910990715,0.163766548037529,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.8056080341339111,0.1961268484592437,0.1374901682138443,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.7438250780105591,0.1540011614561081,0.1466479748487472,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.6598002314567566,0.107074461877346,0.4874913692474365,285.9808349609375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789306640625,297.5055847167969,285.9797668457031,1.0,0.2835758626461029,1.0,1.0,0.0,1.0,-1.4164988994598389,1.4164973497390747,1.5578992815790116e-06,0.966133177280426,1.0,1.0,0.0,45.76790618896485,25.0,33256.75,-0.0,272.3969116210937,1.0,283.1499938964844,285.3995666503906,296.9925231933594,299.2147216796875,293.1499938964844,293.1499938964844,283.1499938964844,28168.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965852975845337,1.0,0.0,0.0,3.5351569652557373,3.5351784229278564,8.338937504959176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.529296875,0.0,1352.3638916015625,1895.4371337890625,0.0,1583.90966796875,0.8735110759735107,1.0,0.0,3.0,1.0,0.0
17736180,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7342961430549622,0.1408581733703613,0.1274743825197219,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.7852706909179688,0.1734932214021682,0.1648339629173278,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.82002192735672,0.1977621912956237,0.1385419368743896,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.756526529788971,0.1550339162349701,0.1475016623735427,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.6704425811767578,0.1071153581142425,0.4870438873767853,285.9694519042969,284.95001220703125,294.7813720703125,293.9845275878906,294.7811889648437,297.4957580566406,285.9677124023437,1.0,0.2803306877613067,1.0,1.0,0.0,1.0,-1.4206212759017944,1.4206197261810305,1.5660643839510158e-06,0.9690801501274108,1.0,1.0,0.0,42.76411056518555,25.0,33410.27734375,-0.0,266.8756408691406,1.0,283.1499938964844,285.3827209472656,296.995361328125,299.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,28870.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977359652519226,1.0,0.0,0.0,3.578925371170044,3.5789475440979004,8.546703043066373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.95654296875,0.0,1403.218994140625,1895.4371337890625,0.0,1592.9317626953125,0.8814513087272644,1.0,0.0,3.0,1.0,0.0
17736240,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.7492045164108276,0.1416141241788864,0.1280212104320526,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.8032985329627991,0.17475126683712,0.1658849865198135,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.8373891115188599,0.1993882954120636,0.1395767778158188,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618835449219,0.77317214012146,0.1560649424791336,0.1483382880687713,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.6845804452896118,0.1071734502911567,0.4866089522838592,285.9617004394531,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4866027832031,285.9607238769531,1.0,0.2765177190303802,1.0,1.0,0.0,1.0,-1.4246736764907837,1.42467200756073,1.5741152310511095e-06,0.9719738960266112,1.0,1.0,0.0,39.32119369506836,25.0,33526.6796875,-0.0,260.2266540527344,1.0,283.1499938964844,285.3729858398437,296.9974975585937,299.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,29313.310546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989154815673828,1.0,0.0,0.0,3.606254816055298,3.606277227401733,8.67772939727729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6489.74755859375,0.0,1435.6109619140625,1895.4371337890625,0.0,1602.2047119140625,0.8909693360328674,1.0,0.0,3.0,1.0,0.0
17736300,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.7630491256713867,0.1423664838075637,0.1285980492830276,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8187807202339172,0.176001951098442,0.1669643074274063,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.8533539772033691,0.2009999752044677,0.1406279504299163,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.7884928584098816,0.1570905596017837,0.1492042988538742,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.6972004771232605,0.1072423160076141,0.486390620470047,285.951416015625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862854003906,297.4779663085937,285.9499206542969,1.0,0.2740108668804168,1.0,1.0,0.0,1.0,-1.4291517734527588,1.4291502237319946,1.5830352140255854e-06,0.975162386894226,1.0,1.0,0.0,36.676700592041016,25.0,33683.38671875,-0.0,255.65499877929688,1.0,283.1499938964844,285.3575439453125,297.0,299.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,30012.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001781463623047,1.0,0.0,0.0,3.648981094360352,3.649003982543945,8.884571798262186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6501.24462890625,0.0,1487.2445068359375,1895.4371337890625,0.0,1612.159423828125,0.8986533284187317,1.0,0.0,3.0,1.0,0.0
17736360,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7763416171073914,0.1431055814027786,0.1291835457086563,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8325111865997314,0.1772357672452926,0.1680496782064438,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8687976002693176,0.2025871276855468,0.1416780650615692,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.8028915524482727,0.1581023633480072,0.1500789076089859,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.7087864875793457,0.1073117852210998,0.4862836301326751,285.9451904296875,284.95001220703125,294.7893371582031,293.9895324707031,294.78912353515625,297.46978759765625,285.9445495605469,1.0,0.271963506937027,1.0,1.0,0.0,1.0,-1.4338079690933228,1.433806300163269,1.5923450291666086e-06,0.978478193283081,1.0,1.0,0.0,34.51857376098633,25.0,33809.5390625,-0.0,252.3123779296875,1.0,283.1499938964844,285.3493957519531,297.0019226074219,299.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,30447.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014265060424805,1.0,0.0,0.0,3.675350189208984,3.675373554229736,9.013444355332468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.6943359375,0.0,1519.720947265625,1895.4371337890625,0.0,1622.0291748046875,0.9079398512840272,1.0,0.0,3.0,1.0,0.0
17736420,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93682861328125,0.7892940044403076,0.143830806016922,0.1297705024480819,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.8458036184310913,0.1784508675336837,0.1691323220729828,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.8840075731277466,0.2041485607624054,0.1427213996648788,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.8162007331848145,0.1590987592935562,0.1509536504745483,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.7191217541694641,0.107378214597702,0.4862352907657623,285.9364929199219,284.95001220703125,294.7923889160156,293.9914245605469,294.79217529296875,297.4619445800781,285.9352111816406,1.0,0.2703192234039306,1.0,1.0,0.0,1.0,-1.4385312795639038,1.43852961063385,1.6018215092117316e-06,0.9818370938301086,1.0,1.0,0.0,32.68409729003906,25.0,33970.33203125,-0.0,249.76600646972656,1.0,283.1499938964844,285.3353576660156,297.0043640136719,299.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,31144.263671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027448415756226,1.0,0.0,0.0,3.717175006866455,3.717198848724365,9.21975356504845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6521.59130859375,0.0,1572.196044921875,1895.4371337890625,0.0,1632.48193359375,0.9154025912284852,1.0,0.0,3.0,1.0,0.0
17736480,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.8016343712806702,0.1445384919643402,0.1303523480892181,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312438964844,0.8587911128997803,0.1796428263187408,0.1702049076557159,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.8986610770225525,0.205679640173912,0.1437519937753677,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.8281501531600952,0.1600757986307144,0.1518218070268631,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315185546875,0.728296160697937,0.1074369773268699,0.4862117171287536,285.93121337890625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4544372558594,285.9306945800781,1.0,0.2690188884735107,1.0,1.0,0.0,1.0,-1.4432411193847656,1.4432395696640017,1.6113026504172012e-06,0.9851808547973632,1.0,1.0,0.0,31.129961013793945,25.0,34097.375,-0.0,247.8842010498047,1.0,283.1499938964844,285.3280639648437,297.0063171386719,299.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,31574.919921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040338516235352,1.0,0.0,0.0,3.742786884307861,3.7428112030029297,9.347242553303658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6530.1953125,0.0,1604.918701171875,1895.4371337890625,0.0,1642.7318115234375,0.9245054721832277,1.0,0.0,3.0,1.0,0.0
17736540,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.8129941821098328,0.1452296823263168,0.1309292912483215,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8713976144790649,0.1808115988969802,0.1712662428617477,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.9130842089653016,0.207180842757225,0.1447697430849075,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8393993973731995,0.1610334366559982,0.1526821851730346,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.7367870807647705,0.1074869260191917,0.4861993193626404,285.9232177734375,284.95001220703125,294.7991027832031,293.9955444335937,294.798828125,297.4471740722656,285.9220886230469,1.0,0.2680099308490753,1.0,1.0,0.0,1.0,-1.4479167461395264,1.4479150772094729,1.6207446833504946e-06,0.9884936809539796,1.0,1.0,0.0,29.81354522705078,25.0,34256.25,-0.0,246.5601043701172,1.0,283.1499938964844,285.3148498535156,297.0087585449219,299.2902526855469,293.1499938964844,293.1499938964844,283.1499938964844,32270.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053687572479248,1.0,0.0,0.0,3.7838072776794434,3.78383207321167,9.55325390350481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6542.02197265625,0.0,1658.268310546875,1895.4371337890625,0.0,1653.3773193359375,0.9317699670791626,1.0,0.0,3.0,1.0,0.0
17736600,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8229928016662598,0.1459021717309951,0.1314966827630996,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.8834310173988342,0.1819545775651931,0.1723112761974334,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9277260303497314,0.2086493670940399,0.1457704007625579,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8501258492469788,0.161969318985939,0.153530091047287,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.744732141494751,0.1075253784656524,0.4861763715744018,285.91851806640625,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.440185546875,285.91802978515625,1.0,0.267246276140213,1.0,1.0,0.0,1.0,-1.4525039196014404,1.4525022506713867,1.6300369907185086e-06,0.9917367100715636,1.0,1.0,0.0,28.702363967895508,25.0,34380.82421875,-0.0,245.69705200195312,1.0,283.1499938964844,285.30810546875,297.0107116699219,299.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,32696.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066529989242554,1.0,0.0,0.0,3.808706521987915,3.8087315559387207,9.679396271167209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6550.521484375,0.0,1691.220703125,1895.4371337890625,0.0,1663.6478271484375,0.9407006502151488,1.0,0.0,3.0,1.0,0.0
17736660,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.832116961479187,0.1465578824281692,0.1320561468601226,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8947576284408569,0.1830728650093078,0.1733406037092209,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.9414408206939696,0.2100867629051208,0.1467551290988922,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8603439927101135,0.162884384393692,0.1543658822774887,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7521659731864929,0.107552520930767,0.4861385226249695,285.91094970703125,284.95001220703125,294.8065490722656,294.0001220703125,294.8062744140625,297.43341064453125,285.9098815917969,1.0,0.2666894793510437,1.0,1.0,0.0,1.0,-1.4570021629333496,1.457000494003296,1.639175593481923e-06,0.9949090480804444,1.0,1.0,0.0,27.7650089263916,25.0,34535.41015625,-0.0,245.2216186523437,1.0,283.1499938964844,285.29547119140625,297.01318359375,299.3114929199219,293.1499938964844,293.1499938964844,283.1499938964844,33392.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079638838768005,1.0,0.0,0.0,3.8490030765533447,3.8490285873413086,9.885299050438334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6562.0986328125,0.0,1745.470947265625,1895.4371337890625,0.0,1674.160400390625,0.9477875232696532,1.0,0.0,3.0,1.0,0.0
17736720,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.840548574924469,0.147195279598236,0.1326041221618652,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.9052720665931702,0.1841647028923034,0.1743505150079727,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.9536492824554444,0.211491048336029,0.1477206349372863,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8699493408203125,0.1637770384550094,0.1551861464977264,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7590281963348389,0.1075666844844818,0.4860713183879852,285.9065246582031,284.95001220703125,294.8105773925781,294.0025634765625,294.8102722167969,297.4268493652344,285.9060974121094,1.0,0.2663057148456573,1.0,1.0,0.0,1.0,-1.4613733291625977,1.4613717794418335,1.6480569229315734e-06,0.9979572892189026,1.0,1.0,0.0,26.97837448120117,25.0,34655.91015625,-0.0,245.06455993652344,1.0,283.1499938964844,285.2890625,297.01519775390625,299.32086181640625,293.1499938964844,293.1499938964844,283.04998779296875,33814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092101573944092,1.0,0.0,0.0,3.873264789581299,3.873290777206421,1.0010313644670532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6683.7021484375,0.0,1778.6866455078125,1895.4371337890625,0.0,1684.1822509765625,0.9555630087852478,1.0,0.0,3.0,1.0,0.0
17736780,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.8482715487480164,0.147778570652008,0.1331335604190826,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.9154985547065736,0.1851996928453445,0.1753342747688293,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.9641292095184326,0.2128225564956665,0.148660659790039,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.8787845373153687,0.1646200567483902,0.1559847742319107,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.7652085423469543,0.1075490042567253,0.4859521687030792,285.85528564453125,284.95001220703125,294.8148193359375,294.005126953125,294.8144836425781,297.4202575683594,285.8459777832031,1.0,0.2660647928714752,1.0,1.0,0.0,1.0,-1.4655530452728271,1.4655513763427734,1.656529320825939e-06,1.000817894935608,1.0,1.0,0.0,26.325971603393555,25.0,35067.609375,-0.0,245.1611175537109,1.0,283.06475830078125,285.2175598144531,297.0366516113281,299.3926696777344,293.1499938964844,293.1499938964844,283.04998779296875,34388.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133578658103943,1.0,0.0,0.0,3.9059596061706543,3.905985832214356,1.0180023082284606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.09765625,0.0,1824.110595703125,1895.4371337890625,0.0,1717.72314453125,0.9616721868515016,1.0,0.0,3.0,1.0,0.0
17736840,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8547301292419434,0.1482792049646377,0.1335922181606292,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9244524240493774,0.1861511170864105,0.1762447357177734,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9723806381225586,0.2140522003173828,0.1495313048362732,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.8862264752388,0.16538867354393,0.1567192673683166,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7701852321624756,0.1074782982468605,0.4856356680393219,285.8245849609375,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.41326904296875,285.8226928710937,1.0,0.2659273147583008,1.0,1.0,0.0,1.0,-1.4690991640090942,1.4690974950790403,1.6637012549836072e-06,1.0032026767730713,1.0,1.0,0.0,25.825328826904297,25.0,35171.7265625,-0.0,245.3748016357422,1.0,283.05206298828125,285.1943359375,297.033447265625,299.3834533691406,293.1499938964844,293.1499938964844,282.75,34752.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157620787620544,1.0,0.0,0.0,3.926607847213745,3.926634550094605,1.0287938039255096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.75244140625,0.0,1853.1925048828125,1895.4371337890625,0.0,1737.2950439453125,0.9665847420692444,1.0,0.0,3.0,1.0,0.0
17736900,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8600134253501892,0.1486616879701614,0.1339951306581497,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.9318984746932985,0.1869867593050003,0.1770920157432556,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.978802502155304,0.2151388376951217,0.1503456532955169,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8923600316047668,0.1660539209842682,0.1573979556560516,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7740299105644226,0.1073342412710189,0.4851329326629638,285.6790771484375,284.95001220703125,294.8238830566406,294.0105895996094,294.8235168457031,297.4057922363281,285.6531677246094,1.0,0.2658672630786896,1.0,1.0,0.0,1.0,-1.4720889329910278,1.472087264060974,1.6697443925295374e-06,1.0051920413970947,1.0,1.0,0.0,25.44782257080078,25.0,36086.77734375,-0.0,245.6668243408203,1.0,282.7936706542969,285.0003356933594,297.0823669433594,299.5591125488281,293.1499938964844,293.1499938964844,282.75,35035.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254030108451843,1.0,0.0,0.0,3.942565441131592,3.942592144012451,1.037172751239268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.42236328125,0.0,1875.8782958984373,1895.4371337890625,0.0,1816.7034912109373,0.970381498336792,1.0,0.0,3.0,1.0,0.0
17736960,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8627753257751465,0.1488548815250396,0.1342249363660812,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9361742734909058,0.1876410394906997,0.1777699440717697,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.982386827468872,0.2160093188285827,0.1510039269924163,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.895841121673584,0.1665551513433456,0.1579254269599914,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.7755811214447021,0.1070667058229446,0.4841254353523254,285.5956726074219,284.95001220703125,294.8287048339844,294.0134582519531,294.8283386230469,297.3969116210937,285.5908203125,1.0,0.2658299803733825,1.0,1.0,0.0,1.0,-1.473539113998413,1.4735374450683594,1.6726339708839078e-06,1.0061055421829224,1.0,1.0,0.0,25.26005744934082,25.0,36145.46484375,-0.0,245.796875,1.0,282.7560729980469,284.943603515625,297.0622253417969,299.5011901855469,293.1499938964844,293.1499938964844,282.45001220703125,35254.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294665575027466,1.0,0.0,0.0,3.954887866973877,3.954914808273315,1.0436662023494137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.5166015625,0.0,1893.5224609375,1895.4371337890625,0.0,1850.60009765625,0.9733129739761353,1.0,0.0,3.0,1.0,0.0
17737020,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.8642128705978394,0.1489768773317337,0.1343829035758972,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.93875914812088,0.188208520412445,0.1783611178398132,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.984571933746338,0.2167871594429016,0.1515935063362121,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8978985548019409,0.1669768989086151,0.1583736985921859,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7758746147155762,0.106732852756977,0.4828076064586639,285.4401550292969,284.95001220703125,294.8337097167969,294.0164794921875,294.8333435058594,297.38800048828125,285.4136962890625,1.0,0.2658016681671142,1.0,1.0,0.0,1.0,-1.4741657972335815,1.4741641283035278,1.6738437125241037e-06,1.0064563751220703,1.0,1.0,0.0,25.169187545776367,25.0,37004.578125,-0.0,245.82867431640625,1.0,282.4936828613281,284.74371337890625,297.0891418457031,299.6377868652344,293.1499938964844,293.1499938964844,282.45001220703125,35424.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738014817237854,1.0,0.0,0.0,3.96440315246582,3.964430093765259,1.0486942301213276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6810.80322265625,0.0,1907.22265625,1895.4371337890625,0.0,1922.69189453125,0.9755764603614808,1.0,0.0,3.0,1.0,0.0
17737080,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8638033270835876,0.1489443629980087,0.1344079673290252,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.9390981197357178,0.1886411905288696,0.1788173466920852,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.9849891066551208,0.2174115628004074,0.1520656645298004,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.898036003112793,0.1672758013010025,0.1587001085281372,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.7744971513748169,0.1063054278492927,0.4810578823089599,285.3550720214844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385314941406,297.3782958984375,285.3500366210937,1.0,0.2657509446144104,1.0,1.0,0.0,1.0,-1.473540186882019,1.473538517951965,1.6724964098102646e-06,1.0059527158737185,1.0,1.0,0.0,25.20011711120605,25.0,37014.80078125,-0.0,245.6466827392578,1.0,282.4560241699219,284.6866149902344,297.05810546875,299.5567321777344,293.1499938964844,293.1499938964844,282.1499938964844,35556.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404183745384216,1.0,0.0,0.0,3.971745014190674,3.9717721939086914,1.0525820925977314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7119.044921875,0.0,1917.838623046875,1895.4371337890625,0.0,1943.146728515625,0.9773228764533995,1.0,0.0,3.0,1.0,0.0
17737140,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8627839088439941,0.1488374471664428,0.1343683302402496,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9387410879135132,0.189024344086647,0.1792244911193847,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9848836064338684,0.2179881334304809,0.1525052487850189,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8975735306739807,0.1675290018320083,0.1589807271957397,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7725925445556641,0.105843648314476,0.4791286289691925,285.1980895996094,284.95001220703125,294.8443603515625,294.0227966308594,294.8439636230469,297.36895751953125,285.1712951660156,1.0,0.2656784653663635,1.0,1.0,0.0,1.0,-1.4724183082580566,1.472416639328003,1.6701507092875545e-06,1.0051249265670776,1.0,1.0,0.0,25.266965866088867,25.0,37830.5234375,-0.0,245.34939575195312,1.0,282.1932983398437,284.485595703125,297.0816955566406,299.68341064453125,293.1499938964844,293.1499938964844,282.1499938964844,35657.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473719716072083,1.0,0.0,0.0,3.977408170700073,3.977435350418091,1.055585926224012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.51806640625,0.0,1926.053955078125,1895.4371337890625,0.0,2002.7584228515625,0.9786698818206788,1.0,0.0,3.0,1.0,0.0
17737200,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8605237007141113,0.1485998183488845,0.134199246764183,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9369353652000428,0.1892989426851272,0.1795241981744766,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9836470484733582,0.2184397131204605,0.1528508365154266,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8958725929260254,0.1676837801933288,0.1591645628213882,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7696398496627808,0.1053112521767616,0.4768836498260498,285.11181640625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.3591003417969,285.10662841796875,1.0,0.265562355518341,1.0,1.0,0.0,1.0,-1.4703049659729004,1.470303297042847,1.6657878632031498e-06,1.0036206245422363,1.0,1.0,0.0,25.40914726257324,25.0,37804.06640625,-0.0,244.8311920166016,1.0,282.1558837890625,284.4282531738281,297.0521240234375,299.598388671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748553454875946,1.0,0.0,0.0,3.9817750453948975,3.981802463531494,1.057905137713533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7180.1103515625,0.0,1932.4051513671875,1895.4371337890625,0.0,2012.94970703125,0.9797086119651794,1.0,0.0,3.0,1.0,0.0
17737260,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8582058548927307,0.1483399868011474,0.1340027749538421,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.935045838356018,0.189542755484581,0.1797948479652404,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9823464155197144,0.2188622802495956,0.1531795263290405,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.894105076789856,0.1678105741739273,0.1593212783336639,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7666358947753906,0.1047583222389221,0.4745313227176666,284.9534912109375,284.95001220703125,294.8560791015625,294.0297241210937,294.8555908203125,297.3493957519531,284.9263916015625,1.0,0.2654106616973877,1.0,1.0,0.0,1.0,-1.46791410446167,1.4679124355316162,1.6608705664111767e-06,1.0019294023513794,0.9856869578361512,0.9856869578361512,0.0,25.55145835876465,25.0,38582.6015625,-0.0,244.20016479492188,1.0,281.89306640625,284.2261962890625,297.078125,299.7250061035156,293.1499938964844,293.1499938964844,281.8500061035156,35854.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545570135116577,1.0,0.0,0.0,3.9847707748413086,3.984798192977905,1.0594975492494996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6918.185546875,0.0,1937.29736328125,1895.4371337890625,0.0,2065.003662109375,0.9803404211997986,1.0,0.0,3.0,1.0,0.0
17737320,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8551526069641113,0.1480122804641723,0.1337245851755142,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9322112202644348,0.1896981447935104,0.1799730211496353,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9802668690681458,0.2191811054944992,0.1534251421689987,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8915446996688843,0.1678579151630401,0.1593954265117645,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7629873752593994,0.1041495129466056,0.4719172716140747,284.87841796875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.3383483886719,284.8784484863281,1.0,0.265207290649414,1.0,1.0,0.0,1.0,-1.4647209644317627,1.4647194147109983,1.654326410971407e-06,0.9996799826622008,0.9195221066474916,0.9195221066474916,0.0,25.740875244140625,25.0,38370.3203125,-0.0,243.3584747314453,1.0,281.85595703125,284.1951904296875,297.0499572753906,299.6313171386719,293.1499938964844,293.1499938964844,281.54998779296875,38823.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548215985298157,1.0,0.0,0.0,3.917327642440796,3.9173548221588135,1.0239365337838535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7211.9833984375,0.0,1874.088623046875,1895.4371337890625,0.0,2067.308349609375,0.9663694500923156,1.0,0.0,3.0,1.0,0.0
17737380,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.8526603579521179,0.14775450527668,0.1334873139858245,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9299709796905518,0.189881145954132,0.1801565736532211,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9786502122879028,0.2195416837930679,0.153683990240097,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8894945383071899,0.1679303497076034,0.1594738513231277,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7597801685333252,0.1035581827163696,0.4693009555339813,284.7632141113281,284.95001220703125,294.8702087402344,294.0383605957031,294.86962890625,297.3283996582031,284.7489929199219,1.0,0.264970600605011,1.0,1.0,0.0,1.0,-1.4616093635559082,1.4616076946258545,1.6479621081089135e-06,0.9974843859672546,0.8041232824325562,0.8041232824325562,0.0,25.891658782958984,25.0,38734.2265625,-0.0,242.4572296142578,1.0,281.5958251953125,284.06317138671875,297.0732421875,299.7361755371094,293.1499938964844,293.1499938964844,281.54998779296875,44709.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593132853507996,1.0,0.0,0.0,3.7553398609161377,3.755366563796997,9.4100471415004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6902.9375,0.0,1720.6029052734375,1895.4371337890625,0.0,2106.552001953125,0.9309971332550048,1.0,0.0,3.0,1.0,0.0
17737440,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.8504695892333984,0.1475847214460373,0.1332682073116302,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9280337691307068,0.1901150196790695,0.1803301274776458,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9772611856460572,0.219972625374794,0.1539354175329208,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8877060413360596,0.1680491864681244,0.1595442295074463,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7568172812461853,0.1030005887150764,0.466673731803894,284.81817626953125,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.31939697265625,284.8397216796875,1.0,0.2647044062614441,1.0,1.0,0.0,1.0,-1.4584729671478271,1.4584712982177734,1.641555627429625e-06,0.9952626824378968,0.7808229923248291,0.7808229923248291,0.0,26.020353317260746,25.0,38127.49609375,-0.0,241.494369506836,1.0,281.55767822265625,284.197021484375,297.0346374511719,299.5965270996094,293.1499938964844,293.1499938964844,281.8500061035156,48214.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565374374389648,1.0,0.0,0.0,3.4340643882751465,3.434088468551636,7.868829925428145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6457.72509765625,0.0,1391.92333984375,1895.4371337890625,0.0,2082.271728515625,0.8690210580825806,1.0,0.0,3.0,1.0,0.0
17737500,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8508503437042236,0.1478251367807388,0.133292555809021,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9292140603065492,0.1906833201646804,0.1807014048099517,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9784730672836304,0.220828428864479,0.1543786972761154,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8885444402694702,0.1684697866439819,0.1597918570041656,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7560227513313293,0.1026535034179687,0.46461221575737,285.0014038085937,284.95001220703125,294.886962890625,294.0488586425781,294.88629150390625,297.31451416015625,285.02105712890625,1.0,0.2644694745540619,1.0,1.0,0.0,1.0,-1.4571698904037476,1.4571682214736938,1.6388767107855529e-06,0.994315266609192,0.8883249163627625,0.8883249163627625,0.0,25.968429565429688,25.0,37742.57421875,-0.0,240.8343963623047,1.0,281.79559326171875,284.3760681152344,296.9627990722656,299.3829650878906,293.1499938964844,293.1499938964844,281.8500061035156,36775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436127066612244,1.0,0.0,0.0,3.480848550796509,3.4808709621429443,8.084692808552063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6676.90283203125,0.0,1358.5262451171875,1895.4371337890625,0.0,1970.4521484375,0.871805727481842,1.0,0.0,3.0,1.0,0.0
17737560,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8542019724845886,0.1482586860656738,0.1336143910884857,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.933995008468628,0.191415935754776,0.1813308745622635,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9825589060783386,0.2218556553125381,0.155052825808525,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8924352526664734,0.1690453290939331,0.1602746397256851,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7577652335166931,0.1024417802691459,0.4633741974830627,285.02801513671875,284.95001220703125,294.8962707519531,294.05474853515625,294.8955383300781,297.3120422363281,285.02520751953125,1.0,0.2643224895000458,1.0,1.0,0.0,1.0,-1.4583293199539185,1.4583276510238647,1.6412257082265569e-06,0.9951199293136596,0.9315391778945924,0.9315391778945924,0.0,25.719867706298828,25.0,37916.91015625,-0.0,240.69064331054688,1.0,281.8407592773437,284.3637390136719,296.9867248535156,299.4464111328125,293.1499938964844,293.1499938964844,281.54998779296875,32912.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372187376022339,1.0,0.0,0.0,3.594452142715454,3.594475030899048,8.621020697319182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7114.22607421875,0.0,1449.4952392578125,1895.4371337890625,0.0,1915.934326171875,0.890855610370636,1.0,0.0,3.0,1.0,0.0
