time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8573129177093506,0.1484936773777008,0.1339253932237625,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.938418984413147,0.191983550786972,0.1819536238908767,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9861761331558228,0.2226332575082779,0.1556913554668426,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8960697650909424,0.169481411576271,0.1607595235109329,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7593796849250793,0.1021711528301239,0.4623006880283355,284.8861694335937,284.95001220703125,294.9061889648437,294.0610656738281,294.9053955078125,297.30810546875,284.8630065917969,1.0,0.2642291784286499,1.0,1.0,0.0,1.0,-1.459642767906189,1.4596410989761353,1.6439018963865235e-06,0.9960455298423768,0.8446466326713562,0.8446466326713562,0.0,25.502870559692383,25.0,38600.59375,-0.0,240.6873474121093,1.0,281.5994567871094,284.18475341796875,297.0805358886719,299.6820983886719,293.1499938964844,293.1499938964844,281.54998779296875,36735.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437624335289001,1.0,0.0,0.0,3.5875885486602783,3.5876121520996094,8.588128821429564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6909.53515625,0.0,1470.24755859375,1895.4371337890625,0.0,1971.7353515625,0.8891894817352295,1.0,0.0,3.0,1.0,0.0
17737680,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8579573035240173,0.1485336571931839,0.1340154707431793,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9398444294929504,0.1923804730176925,0.1823796033859253,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9873833060264589,0.2231925576925277,0.1561276018619537,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8971719741821289,0.1697675138711929,0.1610745638608932,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7589787244796753,0.1018115133047103,0.4608103930950165,284.8701477050781,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.3021850585937,284.8818359375,1.0,0.264126181602478,1.0,1.0,0.0,1.0,-1.4593466520309448,1.4593451023101809,1.6432776419605943e-06,0.99581378698349,0.8036193251609802,0.8036193251609802,0.0,25.45545959472656,25.0,38229.41015625,-0.0,240.4486389160156,1.0,281.5586242675781,284.2340393066406,297.0860595703125,299.6349792480469,293.1499938964844,293.1499938964844,281.8500061035156,42074.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460930943489075,1.0,0.0,0.0,3.403440237045288,3.4034628868103027,7.729111075605033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6483.53369140625,0.0,1318.1512451171875,1895.4371337890625,0.0,1991.7474365234373,0.8555269241333008,1.0,0.0,3.0,1.0,0.0
17737740,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8589251637458801,0.1488134115934372,0.1341398954391479,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9416274428367616,0.1929720789194107,0.1828286945819854,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9888639450073242,0.2240187227725982,0.1565951704978943,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8985886573791504,0.1702275723218917,0.16141077876091,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7588335871696472,0.1015636622905731,0.4593892395496368,285.0292358398437,284.95001220703125,294.92779541015625,294.0749206542969,294.9269104003906,297.298583984375,285.04840087890625,1.0,0.2640371024608612,1.0,1.0,0.0,1.0,-1.4592866897583008,1.459285020828247,1.6431048379672577e-06,0.9957154393196106,0.906636357307434,0.906636357307434,0.0,25.387550354003903,25.0,37840.65625,-0.0,240.2557678222656,1.0,281.79498291015625,284.4025573730469,297.02496337890625,299.44635009765625,293.1499938964844,293.1499938964844,281.8500061035156,34487.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374359369277954,1.0,0.0,0.0,3.454386949539185,3.454408884048462,7.962240147207922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6696.498046875,0.0,1315.5263671875,1895.4371337890625,0.0,1917.777099609375,0.8635392189025879,1.0,0.0,3.0,1.0,0.0
17737800,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8621427416801453,0.1492555886507034,0.1344845741987228,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9460004568099976,0.1936984211206436,0.1834678500890731,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9922502040863036,0.2250015288591385,0.1572450995445251,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9022737741470336,0.170812502503395,0.1619182080030441,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7605502605438232,0.1014143377542495,0.4585190713405609,285.0505065917969,284.95001220703125,294.939453125,294.0824584960937,294.93853759765625,297.2969970703125,285.0461730957031,1.0,0.2640164792537689,1.0,1.0,0.0,1.0,-1.460981011390686,1.460979461669922,1.64652271905652e-06,0.9968677163124084,0.9548611044883728,0.9548611044883728,0.0,25.182159423828125,25.0,38079.63671875,-0.0,240.43667602539065,1.0,281.8406066894531,284.3811340332031,297.0459899902344,299.5162353515625,293.1499938964844,293.1499938964844,281.54998779296875,31385.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340145111083984,1.0,0.0,0.0,3.5871150493621826,3.5871376991271973,8.585862474319583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7140.5166015625,0.0,1430.3927001953125,1895.4371337890625,0.0,1888.8255615234373,0.8880044221878052,1.0,0.0,3.0,1.0,0.0
17737860,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8647971749305725,0.1494778543710708,0.1347964704036712,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.949618399143219,0.1942349523305893,0.1840758621692657,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.99497789144516,0.2257165610790252,0.1578487306833267,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9054039120674132,0.1712336838245391,0.1624033004045486,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7618356347084045,0.1011809706687927,0.4576804339885711,284.8984680175781,284.95001220703125,294.95166015625,294.09039306640625,294.9507141113281,297.29364013671875,284.873046875,1.0,0.2640324532985687,1.0,1.0,0.0,1.0,-1.4625431299209597,1.462541580200195,1.6496964008183568e-06,0.997950553894043,0.8670631647109985,0.8670631647109985,0.0,25.02564239501953,25.0,38836.94140625,-0.0,240.68502807617188,1.0,281.59930419921875,284.1881408691406,297.1339111328125,299.75244140625,293.1499938964844,293.1499938964844,281.54998779296875,35062.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426007390022278,1.0,0.0,0.0,3.608451366424561,3.608474731445313,8.688303978487966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.14306640625,0.0,1480.4970703125,1895.4371337890625,0.0,1961.7867431640625,0.8928776383399963,1.0,0.0,3.0,1.0,0.0
17737920,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8646017909049988,0.1494790166616439,0.1348669081926345,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9499322772026062,0.1945719718933105,0.1844623684883117,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9952854514122008,0.2261858284473419,0.1582343876361847,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9055943489074708,0.1714777797460556,0.162694901227951,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7607860565185547,0.1008345559239387,0.4563203454017639,284.8644714355469,284.95001220703125,294.9643859863281,294.0986633300781,294.9634094238281,297.2880249023437,284.8738098144531,1.0,0.2640193104743957,1.0,1.0,0.0,1.0,-1.4622433185577393,1.4622416496276855,1.6490597545271155e-06,0.9977126121520996,0.8152561187744141,0.8152561187744141,0.0,25.051523208618164,25.0,38506.1015625,-0.0,240.626693725586,1.0,281.5584411621094,284.21685791015625,297.13446044921875,299.7048034667969,293.1499938964844,293.1499938964844,281.8500061035156,40958.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463482022285461,1.0,0.0,0.0,3.451139211654663,3.451162099838257,7.947274980324437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6508.82763671875,0.0,1358.056884765625,1895.4371337890625,0.0,1993.9425048828125,0.8645521998405457,1.0,0.0,3.0,1.0,0.0
17737980,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8645848631858826,0.1497146338224411,0.1349539011716842,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9504221081733704,0.1950946003198623,0.1848507970571518,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9957410097122192,0.2269200533628463,0.1586379706859588,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9059470891952516,0.1718863099813461,0.162987545132637,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7598471641540527,0.1005842089653015,0.4549319446086883,285.02325439453125,284.95001220703125,294.9776916503906,294.1073303222656,294.9766540527344,297.2845764160156,285.04345703125,1.0,0.2639990448951721,1.0,1.0,0.0,1.0,-1.4619526863098145,1.4619511365890503,1.6484284515172476e-06,0.997465968132019,0.9155121445655824,0.9155121445655824,0.0,25.0645809173584,25.0,38072.86328125,-0.0,240.54071044921875,1.0,281.79608154296875,284.3915405273437,297.0675048828125,299.5064392089844,293.1499938964844,293.1499938964844,281.8500061035156,34425.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383362650871277,1.0,0.0,0.0,3.490948438644409,3.4909706115722656,8.131677873279841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6721.90966796875,0.0,1352.041259765625,1895.4371337890625,0.0,1925.4229736328125,0.8715136051177979,1.0,0.0,3.0,1.0,0.0
17738040,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8664684891700745,0.1501350402832031,0.135274589061737,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9529739618301392,0.1957685202360153,0.1854383945465088,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9965611100196838,0.2278532683849334,0.1585088223218917,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9082523584365844,0.1724325567483902,0.1634580343961715,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.760417103767395,0.1004335731267929,0.4540767967700958,285.04840087890625,284.95001220703125,294.991455078125,294.1163330078125,294.9903869628906,297.2833557128906,285.044189453125,1.0,0.2640182375907898,1.0,1.0,0.0,1.0,-1.4629653692245483,1.4629638195037842,1.6505017583767767e-06,0.998184323310852,0.9651225209236144,0.9651225209236144,0.0,24.97305679321289,28.0,38307.25,-0.0,240.6466827392578,1.0,281.8409423828125,284.3727111816406,297.0848083496094,299.571533203125,293.1499938964844,293.1499938964844,281.54998779296875,31422.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351300120353699,1.0,0.0,0.0,3.6210250854492174,3.621047973632813,8.748958748583391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7170.79296875,0.0,1467.1910400390625,1895.4371337890625,0.0,1898.2467041015625,0.8956595063209534,1.0,0.0,3.0,1.0,0.0
17738100,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8649013042449951,0.1503391116857528,0.1355823278427124,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.95136958360672,0.1962531507015228,0.1860116422176361,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9968336820602416,0.2287228107452392,0.1599139273166656,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9066486954689026,0.1728136837482452,0.1639203876256942,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7580692172050476,0.1001998707652092,0.4532996714115143,284.8939208984375,284.95001220703125,295.0057678222656,294.12567138671875,295.0046691894531,297.2812805175781,284.86895751953125,1.0,0.2644820213317871,1.0,1.0,0.0,1.0,-1.4636895656585691,1.4636878967285156,1.6522104715477326e-06,0.9989471435546876,0.8744477033615112,0.8744477033615112,0.0,25.184925079345703,28.0,39059.2890625,-0.0,241.78463745117188,1.0,281.5985412597656,284.17791748046875,297.17047119140625,299.8036499023437,293.1499938964844,293.1499938964844,281.54998779296875,35075.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743654727935791,1.0,0.0,0.0,3.641794681549072,3.6418185234069824,8.849611958794412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6966.0341796875,0.0,1517.1578369140625,1895.4371337890625,0.0,1970.812255859375,0.9004043340682983,1.0,0.0,3.0,1.0,0.0
17738160,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8631321787834167,0.150329053401947,0.1356448680162429,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9497024416923524,0.1965442895889282,0.1863571554422378,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9957807064056396,0.2290843725204467,0.1602856516838073,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9050224423408508,0.1730210930109024,0.164181038737297,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7557098269462585,0.0998568162322044,0.4519756138324737,284.8610534667969,284.95001220703125,295.0205383300781,294.1353454589844,295.0194091796875,297.2757873535156,284.869140625,1.0,0.265259712934494,1.0,1.0,0.0,1.0,-1.4670053720474243,1.4670037031173706,1.6584158402110916e-06,1.0006369352340698,0.8223361372947693,0.8223361372947693,0.0,25.390167236328125,31.0,38792.15234375,-0.0,243.04586791992188,1.0,281.55816650390625,284.2043151855469,297.1710205078125,299.7569885253906,293.1499938964844,293.1499938964844,281.8500061035156,40782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472921013832092,1.0,0.0,0.0,3.4906201362609863,3.4906435012817383,8.130148785312485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6530.5439453125,0.0,1397.19580078125,1895.4371337890625,0.0,2002.0703125,0.873075544834137,1.0,0.0,3.0,1.0,0.0
17738220,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8534290790557861,0.1505494266748428,0.1357543170452118,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9378664493560792,0.1970201730728149,0.1867380142211914,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9872190356254578,0.2296815067529678,0.160641610622406,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8946406841278076,0.1733897179365158,0.1644736975431442,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7465498447418213,0.0996004715561866,0.4507551491260528,285.0213928222656,284.95001220703125,295.0357971191406,294.1453552246094,295.0346069335937,297.2723388671875,285.0422058105469,1.0,0.2660768330097198,1.0,1.0,0.0,1.0,-1.4646190404891968,1.4646174907684326,1.654003881412791e-06,0.9994821548461914,0.922439455986023,0.922439455986023,0.0,26.319250106811523,31.0,38326.29296875,-0.0,244.7589263916016,1.0,281.7970275878906,284.3836669921875,297.1051330566406,299.55865478515625,293.1499938964844,293.1499938964844,281.8500061035156,34530.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392213940620422,1.0,0.0,0.0,3.5255937576293945,3.52561616897583,8.293881137433345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.21533203125,0.0,1388.4959716796875,1895.4371337890625,0.0,1932.9505615234373,0.8792842030525208,1.0,0.0,3.0,1.0,0.0
17738280,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8479734063148499,0.1509634256362915,0.1360942423343658,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9308889508247375,0.1976574212312698,0.1873168498277664,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9819145798683168,0.2305061668157577,0.1611867547035217,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8886620402336121,0.1739050149917602,0.1649411916732788,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7409259676933289,0.0994448736310005,0.4500180184841156,285.0498962402344,284.95001220703125,295.051513671875,294.1556396484375,295.05029296875,297.2712707519531,285.04620361328125,1.0,0.2671586871147156,1.0,1.0,0.0,1.0,-1.4662095308303833,1.4662078619003296,1.6573766288274785e-06,1.000730276107788,0.9742732048034668,0.9742732048034668,0.0,26.984262466430664,34.0,38573.23828125,-0.0,247.0743103027344,1.0,281.8412475585937,284.3680419921875,297.1239318847656,299.62579345703125,293.1499938964844,293.1499938964844,281.54998779296875,31527.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360040545463562,1.0,0.0,0.0,3.652856111526489,3.652879476547241,8.903452339836804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7203.75,0.0,1502.8619384765625,1895.4371337890625,0.0,1905.6409912109373,0.9029214382171632,1.0,0.0,3.0,1.0,0.0
17738340,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.841674268245697,0.1511634439229965,0.1364205479621887,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9226554036140442,0.1981079280376434,0.1878810375928878,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9752649664878844,0.2310834974050521,0.1617167294025421,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8816900849342346,0.1742587387561798,0.1654002219438552,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7346585988998413,0.0992054715752601,0.4493314921855926,284.8978576660156,284.95001220703125,295.0676574707031,294.166259765625,295.0664367675781,297.2685852050781,284.8722839355469,1.0,0.2683986723423004,1.0,1.0,0.0,1.0,-1.4678007364273071,1.4677990674972534,1.660814859860693e-06,1.002044677734375,0.8863836526870728,0.8863836526870728,0.0,27.785568237304688,34.0,39369.0078125,-0.0,249.73492431640625,1.0,281.5978088378906,284.1728210449219,297.2116394042969,299.86297607421875,293.1499938964844,293.1499938964844,281.54998779296875,34866.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446213960647583,1.0,0.0,0.0,3.678015947341919,3.678040027618408,9.026523457578152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6999.5537109375,0.0,1556.0166015625,1895.4371337890625,0.0,1979.1024169921875,0.908544898033142,1.0,0.0,3.0,1.0,0.0
17738400,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8330495953559875,0.151133731007576,0.1365062594413757,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9115490913391112,0.1983505934476852,0.1882231831550598,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9653568863868712,0.2314110845327377,0.1620351523160934,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8722149133682251,0.1744274497032165,0.1656652688980102,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7265145182609558,0.0988488718867302,0.4481317400932312,284.8582763671875,284.95001220703125,295.0842590332031,294.1771545410156,295.0829772949219,297.2634582519531,284.8664245605469,1.0,0.2697112262248993,1.0,1.0,0.0,1.0,-1.4675493240356443,1.4675476551055908,1.660478801568388e-06,1.002066135406494,0.8299726247787476,0.8299726247787476,0.0,28.852277755737305,37.0,39077.609375,-0.0,252.2943115234375,1.0,281.557861328125,284.1929626464844,297.213623046875,299.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,40604.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483547329902649,1.0,0.0,0.0,3.534301280975342,3.534324884414673,8.334900485351682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6557.484375,0.0,1441.5802001953125,1895.4371337890625,0.0,2011.2344970703125,0.8824054002761841,1.0,0.0,3.0,1.0,0.0
17738460,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8246909976005554,0.1513379067182541,0.1366048604249954,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9013849496841432,0.1987815052270889,0.1885655671358108,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9549573063850404,0.2320123463869094,0.1623733341693878,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8630568385124207,0.1747613549232483,0.1659291237592697,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7183930277824402,0.0985815227031707,0.4468874931335449,285.0197448730469,284.95001220703125,295.1012878417969,294.1883544921875,295.0999755859375,297.260498046875,285.0411376953125,1.0,0.2711010277271271,1.0,1.0,0.0,1.0,-1.467277765274048,1.467276096343994,1.6600739627392611e-06,1.0020430088043213,0.9299356937408448,0.9299356937408448,0.0,29.981098175048828,37.0,38604.80859375,-0.0,254.9999542236328,1.0,281.7980651855469,284.3752136230469,297.1483764648437,299.61871337890625,293.1499938964844,293.1499938964844,281.8500061035156,34654.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740280032157898,1.0,0.0,0.0,3.563682079315185,3.56370496749878,8.47405317472294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.60205078125,0.0,1429.4134521484375,1895.4371337890625,0.0,1941.967041015625,0.8878199458122253,1.0,0.0,3.0,1.0,0.0
17738520,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8181724548339844,0.1517449468374252,0.136947751045227,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8936898708343506,0.1993814259767532,0.1891195923089981,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.946402072906494,0.2328228652477264,0.1629229336977005,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8559390306472778,0.1752484440803527,0.1663808673620224,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7114973664283752,0.0984168723225593,0.4461701214313507,285.051513671875,284.95001220703125,295.1186828613281,294.1997985839844,295.1173400878906,297.25994873046875,285.0482482910156,1.0,0.2726168632507324,1.0,1.0,0.0,1.0,-1.468849778175354,1.4688481092453003,1.6634389794489834e-06,1.0033024549484253,0.9839699268341064,0.9839699268341064,0.0,31.015464782714844,40.0,38852.6640625,-0.0,258.2459716796875,1.0,281.8415832519531,284.36279296875,297.16802978515625,299.6866760253906,293.1499938964844,293.1499938964844,281.54998779296875,31670.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370418310165405,1.0,0.0,0.0,3.68712329864502,3.687146902084351,9.071280828720774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7239.37353515625,0.0,1542.1400146484375,1895.4371337890625,0.0,1914.4342041015625,0.9107683300971984,1.0,0.0,3.0,1.0,0.0
17738580,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8113746643066406,0.15194071829319,0.1372815072536468,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8858684301376343,0.1997963339090347,0.1896624267101287,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9373444318771362,0.2333697229623794,0.1634468883275985,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.848808765411377,0.1755757331848144,0.1668270826339721,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.704105019569397,0.098171442747116,0.4455094933509826,284.899658203125,284.95001220703125,295.1365051269531,294.2115173339844,295.1351318359375,297.2576599121094,284.8740539550781,1.0,0.274220734834671,1.0,1.0,0.0,1.0,-1.4704313278198242,1.4704296588897705,1.666809566813754e-06,1.00454843044281,0.8968650698661804,0.8968650698661804,0.0,32.13193130493164,40.0,39666.10546875,-0.0,261.70782470703125,1.0,281.5970458984375,284.16656494140625,297.25665283203125,299.9258117675781,293.1499938964844,293.1499938964844,281.54998779296875,34797.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456343173980713,1.0,0.0,0.0,3.713891506195069,3.7139158248901367,9.203471904584148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7032.064453125,0.0,1596.26806640625,1895.4371337890625,0.0,1987.8023681640625,0.916675865650177,1.0,0.0,3.0,1.0,0.0
17738640,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8026307821273804,0.1519021689891815,0.1373717337846756,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8765003085136414,0.199999138712883,0.1899797469377517,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9261074066162108,0.2336506098508834,0.1637462377548217,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8403738141059875,0.1757145226001739,0.1670763343572616,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6952968835830688,0.0978089720010757,0.4443355500698089,284.85711669921875,284.95001220703125,295.1546936035156,294.22344970703125,295.1533203125,297.2528686523437,284.864501953125,1.0,0.2758369147777557,1.0,1.0,0.0,1.0,-1.4701402187347412,1.4701385498046875,1.6663090036672656e-06,1.0044512748718262,0.8387072682380676,0.8387072682380676,0.0,33.46893310546875,43.0,39396.30859375,-0.0,264.9291687011719,1.0,281.5575866699219,284.1818542480469,297.2598876953125,299.883544921875,293.1499938964844,293.1499938964844,281.8500061035156,40367.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493644952774048,1.0,0.0,0.0,3.5785319805145264,3.578556060791016,8.544823231204646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6585.5205078125,0.0,1487.140380859375,1895.4371337890625,0.0,2019.95556640625,0.8919364809989929,1.0,0.0,3.0,1.0,0.0
17738700,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7942038774490356,0.1520961821079254,0.1374697089195251,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8677369952201843,0.2003899812698364,0.1902928054332733,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9155694842338562,0.234200581908226,0.1640560626983642,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8325105905532837,0.1760181337594986,0.1673202812671661,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6868629455566406,0.097533643245697,0.4431034922599792,285.0189208984375,284.95001220703125,295.1732482910156,294.23565673828125,295.1718444824219,297.2501525878906,285.0408020019531,1.0,0.277477502822876,1.0,1.0,0.0,1.0,-1.469780206680298,1.469778537750244,1.6656392745062476e-06,1.0042754411697388,0.9383383989334106,0.9383383989334106,0.0,34.83259201049805,43.0,38900.25,-0.0,268.18682861328125,1.0,281.7991027832031,284.3670349121094,297.1957092285156,299.6837158203125,293.1499938964844,293.1499938964844,281.8500061035156,34753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741291880607605,1.0,0.0,0.0,3.603323221206665,3.603346586227417,8.663627113492112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6809.23095703125,0.0,1472.6490478515625,1895.4371337890625,0.0,1950.60009765625,0.8966777920722961,1.0,0.0,3.0,1.0,0.0
17738760,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7877322435379028,0.1525021940469741,0.1378154158592224,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8609631061553955,0.2009586840867996,0.1908214390277862,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.907689332962036,0.2349697351455688,0.1645796149969101,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8263856768608093,0.17648246884346,0.1677552014589309,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6800610423088074,0.0973634347319603,0.4423931241035461,285.0537109375,284.95001220703125,295.1921691894531,294.2480773925781,295.19073486328125,297.2499389648437,285.0508117675781,1.0,0.2791990935802459,1.0,1.0,0.0,1.0,-1.4712738990783691,1.4712722301483154,1.6688063624314964e-06,1.0054314136505127,0.9946582913398744,0.9946582913398744,0.0,36.06836318969727,46.0,39146.7265625,-0.0,271.9227905273437,1.0,281.8418884277344,284.35760498046875,297.2163391113281,299.7528076171875,293.1499938964844,293.1499938964844,281.54998779296875,31810.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380604147911072,1.0,0.0,0.0,3.722811698913574,3.722835779190064,9.247736443285248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7277.36572265625,0.0,1583.724609375,1895.4371337890625,0.0,1923.079345703125,0.9189263582229614,1.0,0.0,3.0,1.0,0.0
17738820,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7814052700996399,0.1526985615491867,0.1381560117006302,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8544095754623413,0.2013438791036605,0.1913428604602813,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.900403618812561,0.2354748547077179,0.1650802344083786,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8203653693199158,0.1767884492874145,0.1681878715753555,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6734709739685059,0.0971149578690528,0.4417456686496734,284.9019775390625,284.95001220703125,295.21142578125,294.2607421875,295.2099609375,297.2479553222656,284.8762512207031,1.0,0.2809711396694183,1.0,1.0,0.0,1.0,-1.472804069519043,1.4728024005889893,1.67207599588437e-06,1.0066388845443726,0.9084458351135254,0.9084458351135254,0.0,37.35502243041992,46.0,39976.69140625,-0.0,275.80908203125,1.0,281.59625244140625,284.16033935546875,297.3057861328125,299.9937438964844,293.1499938964844,293.1499938964844,281.54998779296875,34722.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466444373130798,1.0,0.0,0.0,3.7511403560638414,3.751165151596069,9.389012802785146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7066.58935546875,0.0,1638.806396484375,1895.4371337890625,0.0,1996.4918212890625,0.9251303672790528,1.0,0.0,3.0,1.0,0.0
17738880,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7739265561103821,0.1526551097631454,0.138249933719635,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8468784689903259,0.2015123665332794,0.19163578748703,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8919888734817505,0.235705941915512,0.1653519123792648,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8132182359695435,0.1769020706415176,0.1684210002422332,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6660577058792114,0.0967532694339752,0.4405924379825592,284.8561706542969,284.95001220703125,295.23101806640625,294.2735900878906,295.2295227050781,297.23907470703125,284.8627319335937,1.0,0.2827234864234924,1.0,1.0,0.0,1.0,-1.4724544286727903,1.4724527597427368,1.6714507182769012e-06,1.006497144699097,0.8484991788864136,0.8484991788864136,0.0,38.83641815185547,34.0,39729.30078125,-0.0,279.3691101074219,1.0,281.5572814941406,284.1703796386719,297.3100891113281,299.9537048339844,293.1499938964844,293.1499938964844,281.8500061035156,40090.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503803968429565,1.0,0.0,0.0,3.625045299530029,3.6250698566436768,8.768395787228656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6615.291015625,0.0,1535.980712890625,1895.4371337890625,0.0,2028.7427978515625,0.9019812941551208,1.0,0.0,3.0,1.0,0.0
17738940,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7739536166191101,0.152845025062561,0.1382913589477539,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8471449017524719,0.2018698751926422,0.1918618977069854,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8923630714416504,0.2362075895071029,0.1655865609645843,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8134246468544006,0.1771814525127411,0.1685867756605148,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.665238082408905,0.0964839830994606,0.4391201436519623,285.0175476074219,284.95001220703125,295.2509155273437,294.28662109375,295.2493896484375,297.2336730957031,285.0397644042969,1.0,0.2822415232658386,1.0,1.0,0.0,1.0,-1.4713809490203855,1.471379280090332,1.669305561335932e-06,1.0058132410049438,0.9472363591194152,0.9472363591194152,0.0,38.83302307128906,34.0,39196.74609375,-0.0,278.8916931152344,1.0,281.8002014160156,284.357666015625,297.24676513671875,299.753173828125,293.1499938964844,293.1499938964844,281.8500061035156,34860.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423160672187805,1.0,0.0,0.0,3.645173072814941,3.645196914672852,8.866038569976809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6841.91845703125,0.0,1519.29150390625,1895.4371337890625,0.0,1959.3516845703125,0.9060212969779968,1.0,0.0,3.0,1.0,0.0
17739000,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7805050611495972,0.1532659381628036,0.1385520696640014,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8540211319923401,0.2024207264184951,0.1922718435525894,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9002171754837036,0.2369484901428222,0.1660137176513672,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8198637962341309,0.1776358932256698,0.1689109951257705,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.6699898838996887,0.0963294804096221,0.4380087554454803,285.05450439453125,284.95001220703125,295.2710876464844,294.29986572265625,295.2695617675781,297.23309326171875,285.0517883300781,1.0,0.2807422280311584,1.0,1.0,0.0,1.0,-1.471795916557312,1.4717942476272583,1.6702404082025168e-06,1.0061938762664795,1.0,1.0,0.0,37.65857696533203,25.0,39417.328125,-0.0,276.1313171386719,1.0,281.8422241210937,284.3507385253906,297.26788330078125,299.8218688964844,293.1499938964844,293.1499938964844,281.54998779296875,32032.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390480041503906,1.0,0.0,0.0,3.759047031402588,3.7590715885162354,9.428634939467884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7314.39306640625,0.0,1627.3350830078125,1895.4371337890625,0.0,1931.474853515625,0.927203893661499,1.0,0.0,3.0,1.0,0.0
17739060,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7898900508880615,0.1534917205572128,0.138805091381073,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.863948404788971,0.2027991861104965,0.1926684379577636,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.911684274673462,0.2374371588230133,0.1664153337478637,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8288409113883972,0.1779430210590362,0.1692262440919876,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6772617101669312,0.0961098596453666,0.436920553445816,284.9029541015625,284.95001220703125,295.29156494140625,294.31329345703125,295.2900085449219,297.2290954589844,284.876953125,1.0,0.2787864506244659,1.0,1.0,0.0,1.0,-1.4721709489822388,1.472169280052185,1.6711147736714338e-06,1.0065698623657229,0.9178426265716552,0.9178426265716552,0.0,36.05245590209961,25.0,40232.86328125,-0.0,272.27008056640625,1.0,281.5955505371094,284.15313720703125,297.3572998046875,300.06201171875,293.1499938964844,293.1499938964844,281.54998779296875,34767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474942207336426,1.0,0.0,0.0,3.7851722240448,3.7851972579956055,9.560146736475872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7097.40380859375,0.0,1679.2552490234375,1895.4371337890625,0.0,2003.812255859375,0.9329450726509094,1.0,0.0,3.0,1.0,0.0
17739120,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8009895086288452,0.1534840911626815,0.1388037353754043,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.876062273979187,0.2029653340578079,0.1928258538246154,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9263992309570312,0.237653911113739,0.1665793806314468,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8395967483520508,0.1780630946159362,0.1693317294120788,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6862210035324097,0.0957881063222885,0.4353017508983612,284.8534240722656,284.95001220703125,295.31231689453125,294.3268737792969,295.31072998046875,297.22027587890625,284.8592529296875,1.0,0.2762175500392914,1.0,1.0,0.0,1.0,-1.470584273338318,1.4705826044082642,1.6679263126206934e-06,1.0055383443832395,0.8552035093307495,0.8552035093307495,0.0,34.18974304199219,25.0,39970.07421875,-0.0,266.92254638671875,1.0,281.5570373535156,284.1587829589844,297.36187744140625,300.0213928222656,293.1499938964844,293.1499938964844,281.8500061035156,40028.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510548233985901,1.0,0.0,0.0,3.6634466648101807,3.6634714603424072,8.955153703027463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6639.08984375,0.0,1578.4310302734375,1895.4371337890625,0.0,2034.583984375,0.9103984236717224,1.0,0.0,3.0,1.0,0.0
17739180,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8098276853561401,0.153713509440422,0.1388276815414428,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8859924077987671,0.2033246457576751,0.1929974853992462,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9384541511535645,0.2381452172994613,0.1667651087045669,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8484237194061279,0.1783531457185745,0.1694514900445938,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6932634115219116,0.0955603942275047,0.4337580800056457,285.0150451660156,284.95001220703125,295.3333435058594,294.3406066894531,295.33172607421875,297.2154846191406,285.0378723144531,1.0,0.2744881212711334,1.0,1.0,0.0,1.0,-1.4691940546035769,1.469192385673523,1.665120748839399e-06,1.004617691040039,0.95298969745636,0.95298969745636,0.0,32.815399169921875,25.0,39408.50390625,0.0,262.8915100097656,1.0,281.8010559082031,284.34930419921875,297.2989196777344,299.818603515625,293.1499938964844,293.1499938964844,281.8500061035156,35054.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427880167961121,1.0,0.0,0.0,3.67756986618042,3.677593946456909,9.024333849083632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6868.1455078125,0.0,1556.93359375,1895.4371337890625,0.0,1963.3892822265625,0.9133760333061218,1.0,0.0,3.0,1.0,0.0
17739240,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8188335299491882,0.154177725315094,0.1391219943761825,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8965293765068054,0.2038815766572952,0.1934077441692352,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9508472681045532,0.2388826459646225,0.1671850681304931,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8579187393188477,0.1788212358951568,0.1697837710380554,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.700727641582489,0.0954440459609031,0.4328080713748932,285.05535888671875,284.95001220703125,295.3545837402344,294.3544921875,295.3529663085937,297.21551513671875,285.0532531738281,1.0,0.2730463445186615,1.0,1.0,0.0,1.0,-1.4698705673217771,1.4698688983917236,1.666600383032346e-06,1.0051919221878052,1.0,1.0,0.0,31.55050468444824,25.0,39624.515625,0.0,260.0153503417969,1.0,281.84246826171875,284.345947265625,297.32086181640625,299.8876342773437,293.1499938964844,293.1499938964844,281.54998779296875,32375.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393658757209778,1.0,0.0,0.0,3.7852530479431152,3.785277843475342,9.560554872223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7344.56982421875,0.0,1660.787841796875,1895.4371337890625,0.0,1934.18017578125,0.933207392692566,1.0,0.0,3.0,1.0,0.0
17739300,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8269820809364319,0.1544524729251861,0.1394354999065399,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9064202904701232,0.2042645215988159,0.1938301175832748,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9617461562156676,0.2393659204244613,0.167599081993103,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8669220805168152,0.1791397929191589,0.1701316237449646,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7075740694999695,0.0952583849430084,0.4319790303707123,284.9071350097656,284.95001220703125,295.3760986328125,294.3684997558594,295.3744506835937,297.21221923828125,284.8811950683594,1.0,0.2718492448329925,1.0,1.0,0.0,1.0,-1.4707653522491455,1.4707636833190918,1.6685604578015043e-06,1.0059531927108765,0.9261993169784546,0.9261993169784546,0.0,30.471729278564453,25.0,40464.3671875,0.0,257.6940002441406,1.0,281.5950622558594,284.1505126953125,297.4111328125,300.1291809082031,293.1499938964844,293.1499938964844,281.54998779296875,34785.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476810812950134,1.0,0.0,0.0,3.810283660888672,3.810309171676636,9.68741574070009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7126.65478515625,0.0,1709.4232177734375,1895.4371337890625,0.0,2005.42333984375,0.9387668967247008,1.0,0.0,3.0,1.0,0.0
17739360,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8326495885848999,0.1545002907514572,0.1395219713449478,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9139504432678224,0.2044256925582885,0.1940309703350067,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9690488576889038,0.239563912153244,0.1677870601415634,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8734284043312073,0.1792621165513992,0.1702871918678283,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.712066650390625,0.0949630066752433,0.4307026267051697,284.8558654785156,284.95001220703125,295.3977966308594,294.3826599121094,295.3961486816406,297.20416259765625,284.8612060546875,1.0,0.2707990705966949,1.0,1.0,0.0,1.0,-1.4699071645736694,1.4699054956436155,1.6668948319420451e-06,1.0054585933685305,0.8635880351066589,0.8635880351066589,0.0,29.70889663696289,25.0,40235.5078125,0.0,255.42340087890625,1.0,281.556884765625,284.1527404785156,297.41717529296875,300.091796875,293.1499938964844,293.1499938964844,281.8500061035156,39780.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512304186820984,1.0,0.0,0.0,3.69674563407898,3.696770906448364,9.118689945353252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6666.05078125,0.0,1614.4510498046875,1895.4371337890625,0.0,2036.1053466796875,0.9176355004310608,1.0,0.0,3.0,1.0,0.0
17739420,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8377497792243958,0.1547981053590774,0.1396271139383316,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9209075570106506,0.2047714293003082,0.1942213028669357,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9752343893051147,0.2400263100862503,0.1679761260747909,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8792606592178345,0.179545596241951,0.1704325228929519,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7157698273658752,0.0947509929537773,0.4293867945671081,285.0173034667969,284.95001220703125,295.4197082519531,294.3969116210937,295.41802978515625,297.19989013671875,285.0404663085937,1.0,0.2698868811130523,1.0,1.0,0.0,1.0,-1.4689918756484983,1.4689902067184448,1.6650899397063768e-06,1.0048985481262207,0.9619014859199524,0.9619014859199524,0.0,29.061220169067383,25.0,39672.99609375,0.0,253.41989135742188,1.0,281.8018493652344,284.3443603515625,297.35565185546875,299.8907775878906,293.1499938964844,293.1499938964844,281.8500061035156,35045.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743050754070282,1.0,0.0,0.0,3.710238933563232,3.71026349067688,9.185378644360752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6899.525390625,0.0,1593.9654541015625,1895.4371337890625,0.0,1965.638671875,0.9206038117408752,1.0,0.0,3.0,1.0,0.0
