time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8444530963897705,0.1553522497415542,0.1400132924318313,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9297801852226256,0.2053175121545791,0.194641426205635,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9825781583786012,0.2407405376434326,0.1683937609195709,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8866472244262695,0.1800084412097931,0.1707806438207626,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7205016613006592,0.0946463793516159,0.4285992383956909,285.06060791015625,284.95001220703125,295.4418334960937,294.4112854003906,295.4401550292969,297.20037841796875,285.05938720703125,1.0,0.2691570818424225,1.0,1.0,0.0,1.0,-1.470037817955017,1.4700361490249634,1.6673493519192562e-06,1.0057549476623535,1.0,1.0,0.0,28.34784698486328,25.0,39879.09765625,0.0,252.0736846923828,1.0,281.8427124023437,284.345458984375,297.37847900390625,299.9608459472656,293.1499938964844,293.1499938964844,281.54998779296875,32739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397379875183105,1.0,0.0,0.0,3.8093111515045166,3.809336185455322,9.6824703632592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7379.34033203125,0.0,1692.275634765625,1895.4371337890625,0.0,1937.3486328125,0.9387855529785156,1.0,0.0,3.0,1.0,0.0
17739540,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8507968783378601,0.1557267755270004,0.1404301077127456,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9379625916481018,0.20569409430027,0.1950740069150924,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9888842701911926,0.2412066310644149,0.1688074022531509,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8935183882713318,0.1803251802921295,0.1711434125900268,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7247388958930969,0.0944733917713165,0.4279103577136993,284.9161071777344,284.95001220703125,295.464111328125,294.4257507324219,295.4624328613281,297.19781494140625,284.8900146484375,1.0,0.2685695290565491,1.0,1.0,0.0,1.0,-1.4712896347045898,1.471287965774536,1.670063966230373e-06,1.0067882537841797,0.9381192922592164,0.9381192922592164,0.0,27.733678817749023,25.0,40751.05078125,0.0,251.05938720703125,1.0,281.5945739746094,284.1515197753906,297.46881103515625,300.203857421875,293.1499938964844,293.1499938964844,281.54998779296875,34673.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480817437171936,1.0,0.0,0.0,3.83582615852356,3.835851669311523,9.81773041530687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7161.85791015625,0.0,1739.4703369140625,1895.4371337890625,0.0,2008.878662109375,0.9446954727172852,1.0,0.0,3.0,1.0,0.0
17739600,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8544820547103882,0.1558588594198227,0.1406153738498687,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9426642656326294,0.205842912197113,0.1952822655439376,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.992320954799652,0.2413778603076934,0.1689922362565994,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.897516667842865,0.1804403811693191,0.1713109165430069,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7268337607383728,0.0941882506012916,0.4267613589763641,284.8603820800781,284.95001220703125,295.486572265625,294.4403076171875,295.48486328125,297.1904296875,284.8647766113281,1.0,0.26804119348526,1.0,1.0,0.0,1.0,-1.4707542657852173,1.4707525968551636,1.669078528721002e-06,1.0065395832061768,0.8749698996543884,0.8749698996543884,0.0,27.366453170776367,25.0,40555.171875,0.0,249.91636657714844,1.0,281.55670166015625,284.1468200683594,297.4757995605469,300.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,39338.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517481446266174,1.0,0.0,0.0,3.7354836463928223,3.735508918762207,9.310798532169428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6697.62890625,0.0,1655.9315185546875,1895.4371337890625,0.0,2040.5943603515625,0.9259485006332396,1.0,0.0,3.0,1.0,0.0
17739660,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8576599359512329,0.1562180966138839,0.1407976746559143,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.946591019630432,0.206169918179512,0.1954703032970428,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9951287508010864,0.2418055087327957,0.1691686064004898,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.900895893573761,0.1807109266519546,0.1714593023061752,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7284513115882874,0.0939805954694747,0.4255407452583313,285.0199890136719,284.95001220703125,295.5091857910156,294.4549255371094,295.5074462890625,297.1864318847656,285.0433959960937,1.0,0.2675738930702209,1.0,1.0,0.0,1.0,-1.4700524806976318,1.470050811767578,1.6677249732310884e-06,1.006144642829895,0.9730315804481506,0.9730315804481506,0.0,27.06164932250977,25.0,39979.6640625,0.0,248.8616943359375,1.0,281.8027648925781,284.3387451171875,297.4149169921875,299.9688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35001.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437120676040649,1.0,0.0,0.0,3.748161792755127,3.7481865882873535,9.374107321491464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6934.83740234375,0.0,1637.47705078125,1895.4371337890625,0.0,1971.3037109375,0.9289522767066956,1.0,0.0,3.0,1.0,0.0
17739720,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.860048234462738,0.1568252295255661,0.1412576138973236,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9491958618164062,0.2067006677389145,0.1958982199430465,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9970075488090516,0.242538571357727,0.169584721326828,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9031600952148438,0.1811630725860595,0.1718201339244842,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7292693853378296,0.0938769280910492,0.4248779714107513,285.06689453125,284.95001220703125,295.53192138671875,294.4696044921875,295.5301818847656,297.1871032714844,285.066162109375,1.0,0.2671551704406738,1.0,1.0,0.0,1.0,-1.4684560298919678,1.468454360961914,1.664574483584147e-06,1.0051653385162354,1.0,1.0,0.0,26.891016006469727,25.0,40124.7109375,0.0,248.26678466796875,1.0,281.84295654296875,284.3448181152344,297.437744140625,300.0380859375,293.1499938964844,293.1499938964844,281.54998779296875,33169.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404857277870178,1.0,0.0,0.0,3.83523201942444,3.8352572917938232,9.814689292397816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.21923828125,0.0,1726.9210205078125,1895.4371337890625,0.0,1943.7210693359373,0.9448950290679932,1.0,0.0,3.0,1.0,0.0
17739780,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8633971214294434,0.1572508513927459,0.1417364925146103,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9528917074203492,0.2070665508508682,0.1963347345590591,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9945024251937866,0.2433489263057708,0.1664696633815765,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9065158367156982,0.1814731359481811,0.17219078540802,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7308319807052612,0.0937081947922706,0.4242737293243408,284.9219055175781,284.95001220703125,295.5548095703125,294.4843444824219,295.5530700683594,297.1869506835937,284.8948669433594,1.0,0.2668024599552154,1.0,1.0,0.0,1.0,-1.468164563179016,1.4681628942489624,1.6640601643302944e-06,1.005052924156189,0.9476282596588136,0.9476282596588136,0.0,26.64899253845215,25.0,40969.16015625,0.0,247.0429229736328,1.0,281.5941162109375,284.1487121582031,297.52691650390625,300.2782287597656,293.1499938964844,293.1499938964844,281.54998779296875,34694.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487136125564575,1.0,0.0,0.0,3.861152172088623,3.861178159713745,9.947801800080924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7191.9931640625,0.0,1770.6832275390625,1895.4371337890625,0.0,2014.3326416015625,0.9506322741508484,1.0,0.0,3.0,1.0,0.0
17739840,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.863996148109436,0.1574200838804245,0.1419738233089447,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9533997178077698,0.2071942836046219,0.196541354060173,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9926079511642456,0.2440997213125229,0.165160059928894,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9069740176200868,0.1815726310014724,0.1723610460758209,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7303566932678223,0.0934253707528114,0.4232025444507599,284.85943603515625,284.95001220703125,295.5777893066406,294.4991455078125,295.5760498046875,297.1836853027344,284.8629455566406,1.0,0.2664181292057037,1.0,1.0,0.0,1.0,-1.465740442276001,1.4657388925552368,1.6591587836956023e-06,1.003427028656006,0.8808020949363708,0.8808020949363708,0.0,26.604604721069336,28.0,40733.74609375,0.0,245.94093322753903,1.0,281.5565185546875,284.13775634765625,297.53289794921875,300.2405090332031,293.1499938964844,293.1499938964844,281.8500061035156,39270.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521408796310425,1.0,0.0,0.0,3.765458583831787,3.76548433303833,9.460825936002948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6718.71728515625,0.0,1690.699951171875,1895.4371337890625,0.0,2044.0013427734373,0.9325286746025084,1.0,0.0,3.0,1.0,0.0
17739900,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8637418150901794,0.1578177362680435,0.1422022879123687,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9528555870056152,0.2075002044439315,0.1967226564884185,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.992514967918396,0.24504354596138,0.1655125170946121,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9064387083053588,0.1818276494741439,0.1725080460309982,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7291892170906067,0.0932213068008422,0.4220623970031738,285.0189208984375,284.95001220703125,295.60089111328125,294.51397705078125,295.59912109375,297.1835021972656,285.0430603027344,1.0,0.2665528655052185,1.0,1.0,0.0,1.0,-1.465479612350464,1.4654779434204102,1.6587009668000974e-06,1.0033280849456787,0.9781482219696044,0.9781482219696044,0.0,26.67360115051269,28.0,40147.078125,0.0,245.9973602294922,1.0,281.80340576171875,284.3326721191406,297.47149658203125,300.0362243652344,293.1499938964844,293.1499938964844,281.8500061035156,35153.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438079714775085,1.0,0.0,0.0,3.7732722759246826,3.773297309875488,9.500130317974254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6958.5244140625,0.0,1668.14208984375,1895.4371337890625,0.0,1972.1256103515625,0.9346681237220764,1.0,0.0,3.0,1.0,0.0
17739960,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8637475967407227,0.1584788262844085,0.1427121460437774,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9523665308952332,0.2080234438180923,0.1971457749605178,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9926837086677552,0.2460680902004242,0.1662120521068573,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.905961573123932,0.1822760999202728,0.1728685051202774,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7280741930007935,0.0931270867586135,0.4214696884155273,285.0701904296875,284.95001220703125,295.6240539550781,294.52880859375,295.6222839355469,297.1867370605469,285.0709228515625,1.0,0.2670126557350158,1.0,1.0,0.0,1.0,-1.467345118522644,1.4673434495925903,1.662646127442713e-06,1.004771709442139,1.0,1.0,0.0,26.804386138916016,31.0,40336.63671875,0.0,247.0955047607422,1.0,281.8431091308594,284.344482421875,297.4947814941406,300.1054382324219,293.1499938964844,293.1499938964844,281.54998779296875,33474.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403786182403564,1.0,0.0,0.0,3.853140115737915,3.853165626525879,9.90656076282903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7445.1103515625,0.0,1751.18408203125,1895.4371337890625,0.0,1942.8076171875,0.9491400718688964,1.0,0.0,3.0,1.0,0.0
17740020,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8632832169532776,0.1589691936969757,0.1432593315839767,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9512659311294556,0.2083936333656311,0.197596400976181,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.99382483959198,0.2466841340065002,0.1678720414638519,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9049306511878968,0.1825927048921585,0.1732561439275741,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7265975475311279,0.0929727405309677,0.4209936261177063,284.9335632324219,284.95001220703125,295.6473083496094,294.5436706542969,295.6455383300781,297.1860656738281,284.9080505371094,1.0,0.2677785456180572,1.0,1.0,0.0,1.0,-1.4707703590393066,1.470768690109253,1.66983159033407e-06,1.0073411464691162,0.9591516256332396,0.9591516256332396,0.0,27.01329803466797,31.0,41282.671875,0.0,249.0399780273437,1.0,281.59375,284.1552429199219,297.5853881835937,300.3509216308594,293.1499938964844,293.1499938964844,281.54998779296875,34630.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748578667640686,1.0,0.0,0.0,3.87935733795166,3.8793833255767822,1.0041829909823718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7228.4111328125,0.0,1792.73193359375,1895.4371337890625,0.0,2013.1673583984373,0.95498389005661,1.0,0.0,3.0,1.0,0.0
17740080,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.861686110496521,0.1592100262641906,0.143568068742752,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9489555954933168,0.2085361331701278,0.1978226006031036,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9972405433654784,0.2465914338827133,0.1715328395366668,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9028392434120178,0.1827085316181183,0.1734477579593658,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.724353551864624,0.092709332704544,0.420049101114273,284.8759765625,284.95001220703125,295.67059326171875,294.5585632324219,295.6688232421875,297.177978515625,284.8796691894531,1.0,0.2688261270523071,1.0,1.0,0.0,1.0,-1.4754717350006104,1.4754700660705566,1.6796418549347436e-06,1.0107746124267578,0.9004587531089783,0.9004587531089783,0.0,27.309101104736328,34.0,41248.5703125,0.0,251.72618103027344,1.0,281.556396484375,284.1431884765625,297.594970703125,300.3262939453125,293.1499938964844,293.1499938964844,281.25,38424.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524254322052002,1.0,0.0,0.0,3.8052728176116943,3.805298805236816,9.661952162787202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.31298828125,0.0,1731.7918701171875,1895.4371337890625,0.0,2046.470947265625,0.9410603642463684,1.0,0.0,3.0,1.0,0.0
17740140,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8548385500907898,0.159414529800415,0.1438173055648803,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.93997460603714,0.2086286842823028,0.1979831159114837,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.992214560508728,0.2461645305156707,0.1725476384162902,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8950343728065491,0.1827779710292816,0.1735826879739761,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7178698778152466,0.0924086272716522,0.4189730882644653,284.778076171875,284.95001220703125,295.6939392089844,294.57342529296875,295.6921691894531,297.16729736328125,284.764404296875,1.0,0.2699824571609497,1.0,1.0,0.0,1.0,-1.476474642753601,1.4764729738235474,1.6807850897748722e-06,1.010464072227478,0.7991579174995422,0.7991579174995422,0.0,28.09141159057617,34.0,41730.76953125,0.0,254.05044555664065,1.0,281.2983093261719,284.0213317871094,297.63494873046875,300.4715270996094,293.1499938964844,293.1499938964844,281.25,43673.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600016593933105,1.0,0.0,0.0,3.664152383804321,3.664177894592285,8.958604098552314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.14990234375,0.0,1606.6097412109375,1895.4371337890625,0.0,2112.58740234375,0.9103593230247498,1.0,0.0,3.0,1.0,0.0
17740200,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8453131318092346,0.1596372723579406,0.1440151631832122,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9270778298377992,0.2087171077728271,0.1980804204940796,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9821377992630004,0.2459724247455597,0.1723876148462295,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8841482996940613,0.1828419864177703,0.1736617237329483,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7085981965065002,0.0920960009098053,0.4177412390708923,284.8420715332031,284.95001220703125,295.71734619140625,294.5882568359375,295.7155456542969,297.15869140625,284.8641662597656,1.0,0.2711506485939026,1.0,1.0,0.0,1.0,-1.474594235420227,1.4745925664901731,1.6781292515588575e-06,1.010485053062439,0.7877948880195618,0.7877948880195618,0.0,29.25700759887696,37.0,41253.94921875,0.0,256.2750244140625,1.0,281.2583923339844,284.16021728515625,297.60516357421875,300.3515319824219,293.1499938964844,293.1499938964844,281.54998779296875,46249.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597688436508179,1.0,0.0,0.0,3.3835480213165283,3.3835713863372803,7.639026193828613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6792.3583984375,0.0,1327.5306396484375,1895.4371337890625,0.0,2110.5458984375,0.8568832874298096,1.0,0.0,3.0,1.0,0.0
17740260,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8380219340324402,0.1602396070957183,0.1444195657968521,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9167690873146056,0.2091183960437774,0.1983480900526046,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9731832146644592,0.2462204396724701,0.1724018305540084,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8754995465278625,0.1831806302070617,0.173888623714447,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7005547285079956,0.0919223204255104,0.4168277382850647,285.0131530761719,284.95001220703125,295.74072265625,294.60308837890625,295.73895263671875,297.1556701660156,285.03045654296875,1.0,0.2724730372428894,1.0,1.0,0.0,1.0,-1.474647045135498,1.4746453762054443,1.6782574903118077e-06,1.0105432271957395,0.893725574016571,0.893725574016571,0.0,30.29828834533692,37.0,40994.89453125,0.0,258.90106201171875,1.0,281.494873046875,284.3185119628906,297.5444641113281,300.1597900390625,293.1499938964844,293.1499938964844,281.54998779296875,35562.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496796250343323,1.0,0.0,0.0,3.457860946655273,3.45788311958313,7.978263738550595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7035.001953125,0.0,1326.6226806640625,1895.4371337890625,0.0,2022.679931640625,0.8652892112731934,1.0,0.0,3.0,1.0,0.0
17740320,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8326570987701416,0.1610042303800583,0.1450958847999572,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9089856147766112,0.2096533924341201,0.1988518834114074,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9657719731330872,0.2467044591903686,0.1727126389741897,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8688251972198486,0.1836399286985397,0.1743241995573043,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6940818428993225,0.0918260216712951,0.4164465963840484,285.0333557128906,284.95001220703125,295.7641296386719,294.6178894042969,295.7623596191406,297.1559753417969,285.03009033203125,1.0,0.2739433050155639,1.0,1.0,0.0,1.0,-1.4767054319381714,1.4767037630081177,1.6826029423100408e-06,1.012091040611267,0.935212254524231,0.935212254524231,0.0,31.24749565124512,40.0,41247.375,0.0,262.1601257324219,1.0,281.5405578613281,284.300537109375,297.5733337402344,300.235595703125,293.1499938964844,293.1499938964844,281.25,32310.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454795241355896,1.0,0.0,0.0,3.5750770568847656,3.5750997066497803,8.528332386958937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7511.34375,0.0,1424.358154296875,1895.4371337890625,0.0,1986.4720458984373,0.8860087990760803,1.0,0.0,3.0,1.0,0.0
17740380,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8269102573394775,0.1615446656942367,0.1457410305738449,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.901196837425232,0.2099901139736175,0.1993235051631927,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9574714303016664,0.2469331324100494,0.1730106025934219,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.861805260181427,0.1839272677898407,0.1747346520423889,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6872914433479309,0.0916545316576957,0.4160818755626678,284.8893737792969,284.95001220703125,295.7875366210937,294.63262939453125,295.7857666015625,297.15350341796875,284.86669921875,1.0,0.2755135595798492,1.0,1.0,0.0,1.0,-1.4786529541015625,1.4786512851715088,1.6867370504769497e-06,1.0135729312896729,0.8482027053833008,0.8482027053833008,0.0,32.30176544189453,40.0,41990.75390625,0.0,265.6443786621094,1.0,281.2998046875,284.1192932128906,297.66571044921875,300.4779052734375,293.1499938964844,293.1499938964844,281.25,36190.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529119849205017,1.0,0.0,0.0,3.5768370628356934,3.576860189437866,8.536731002095621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7295.857421875,0.0,1454.6822509765625,1895.4371337890625,0.0,2050.6962890625,0.8864331841468811,1.0,0.0,3.0,1.0,0.0
17740440,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8196055889129639,0.1618795543909073,0.1461458504199981,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8919507265090942,0.2101263105869293,0.199566438794136,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9467852115631104,0.2469125390052795,0.1730881333351135,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8533719778060913,0.1840463280677795,0.1749492436647415,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.67923903465271,0.09140045940876,0.4152995645999908,284.877197265625,284.95001220703125,295.8109130859375,294.6473083496094,295.80914306640625,297.1477966308594,284.8891296386719,1.0,0.277111291885376,1.0,1.0,0.0,1.0,-1.4788624048233032,1.4788607358932495,1.6872356809471969e-06,1.0137909650802612,0.8113858103752136,0.8113858103752136,0.0,33.57510757446289,43.0,41671.1484375,0.0,268.9389038085937,1.0,281.2586975097656,284.1702575683594,297.6726379394531,300.4331359863281,293.1499938964844,293.1499938964844,281.54998779296875,41232.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555729150772095,1.0,0.0,0.0,3.4104232788085938,3.4104459285736084,7.760860398775549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.388671875,0.0,1319.1875,1895.4371337890625,0.0,2073.85595703125,0.8564472198486328,1.0,0.0,3.0,1.0,0.0
17740500,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8127376437187195,0.1624886989593505,0.1465995162725448,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8833595514297485,0.2104685753583908,0.1998259574174881,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.93643057346344,0.2471990585327148,0.1732019931077957,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8456627130508423,0.184354692697525,0.1751872897148132,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.671766459941864,0.0912442579865455,0.4145823121070862,285.0347595214844,284.95001220703125,295.8342590332031,294.6619567871094,295.8324890136719,297.145751953125,285.052734375,1.0,0.2787552177906036,1.0,1.0,0.0,1.0,-1.4793225526809692,1.4793208837509155,1.6882237332538352e-06,1.0141520500183103,0.9157509207725524,0.9157509207725524,0.0,34.8587646484375,43.0,41353.953125,0.0,272.36962890625,1.0,281.4953918457031,284.3328857421875,297.6200256347656,300.2535095214844,293.1499938964844,293.1499938964844,281.54998779296875,33974.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477327585220337,1.0,0.0,0.0,3.471560478210449,3.4715824127197266,8.041605497055571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.7900390625,0.0,1329.14306640625,1895.4371337890625,0.0,2005.8690185546875,0.8667592406272888,1.0,0.0,3.0,1.0,0.0
17740560,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8073200583457947,0.1632838398218155,0.1473039984703064,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8765400052070618,0.2109567523002624,0.2002910375595092,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9280363917350768,0.2476891726255417,0.1735345870256424,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8396050333976746,0.1847936511039734,0.1756099909543991,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6657454967498779,0.0911614224314689,0.4143182933330536,285.0517272949219,284.95001220703125,295.8575744628906,294.6764831542969,295.8558044433594,297.14678955078125,285.04718017578125,1.0,0.2804925143718719,1.0,1.0,0.0,1.0,-1.481534719467163,1.4815330505371094,1.6928706827457065e-06,1.015770673751831,0.9621022939682008,0.9621022939682008,0.0,36.03618621826172,46.0,41648.9921875,0.0,276.2996826171875,1.0,281.5407409667969,284.3072814941406,297.64794921875,300.3353881835937,293.1499938964844,293.1499938964844,281.25,31241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451255917549133,1.0,0.0,0.0,3.602818250656128,3.6028411388397217,8.661199331072567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7566.18505859375,0.0,1446.1651611328125,1895.4371337890625,0.0,1983.4312744140625,0.8913803696632385,1.0,0.0,3.0,1.0,0.0
17740620,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8015733957290649,0.1638518720865249,0.1479837298393249,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8696552515029907,0.2112397104501724,0.2007240653038025,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9194864630699158,0.2478988766670227,0.1738345026969909,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335068821907043,0.185055136680603,0.1760071218013763,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6597467660903931,0.0909945145249366,0.414031982421875,284.8982849121094,284.95001220703125,295.8807983398437,294.69097900390625,295.8790588378906,297.1451721191406,284.87359619140625,1.0,0.282284140586853,1.0,1.0,0.0,1.0,-1.4835660457611084,1.483564376831055,1.6971587228908902e-06,1.017271637916565,0.873431921005249,0.873431921005249,0.0,37.291629791259766,46.0,42455.7890625,0.0,280.3580322265625,1.0,281.2989196777344,284.1131286621094,297.7367553710937,300.57940673828125,293.1499938964844,293.1499938964844,281.25,34892.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536774277687073,1.0,0.0,0.0,3.626401424407959,3.62642502784729,8.774958359936136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7352.2099609375,0.0,1498.841064453125,1895.4371337890625,0.0,2057.349853515625,0.8968380093574524,1.0,0.0,3.0,1.0,0.0
17740680,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7945147156715393,0.164199873805046,0.1484134346246719,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8616607785224915,0.211308091878891,0.2009168267250061,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9096672534942628,0.2478271424770355,0.1738937646150589,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8263862133026123,0.1851331293582916,0.1761980950832367,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6529637575149536,0.0907320901751518,0.4132790565490722,284.86865234375,284.95001220703125,295.9039611816406,294.7053527832031,295.9022216796875,297.14031982421875,284.8783874511719,1.0,0.2840613722801208,1.0,1.0,0.0,1.0,-1.4837249517440796,1.4837231636047363,1.6975146763797966e-06,1.0174111127853394,0.8251763582229614,0.8251763582229614,0.0,38.74689483642578,49.0,42163.6953125,0.0,284.1025085449219,1.0,281.2582702636719,284.1444702148437,297.7404479980469,300.5350341796875,293.1499938964844,293.1499938964844,281.54998779296875,40422.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571669220924377,1.0,0.0,0.0,3.4818334579467773,3.4818568229675293,8.089269272204547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6882.2861328125,0.0,1385.56787109375,1895.4371337890625,0.0,2087.769775390625,0.8709766864776611,1.0,0.0,3.0,1.0,0.0
17740740,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7880638241767883,0.1648543030023574,0.1488936096429824,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8543494939804077,0.2115916907787323,0.2011197507381439,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.901149570941925,0.2480569928884506,0.1739714294672012,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8197558522224426,0.1854010075330734,0.1764010787010193,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6467612981796265,0.0905604735016822,0.4125326573848724,285.028564453125,284.95001220703125,295.9270324707031,294.7196044921875,295.92529296875,297.13885498046875,285.0478515625,1.0,0.2858464121818542,1.0,1.0,0.0,1.0,-1.4840108156204224,1.484009027481079,1.698098913038848e-06,1.0176008939743042,0.9279552102088928,0.9279552102088928,0.0,40.1955680847168,49.0,41783.1875,0.0,287.8882751464844,1.0,281.4970092773437,284.316650390625,297.6831359863281,300.345703125,293.1499938964844,293.1499938964844,281.54998779296875,34098.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496535778045654,1.0,0.0,0.0,3.5287461280822754,3.528768539428711,8.308720111926959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7125.31103515625,0.0,1388.6483154296875,1895.4371337890625,0.0,2022.4547119140625,0.8795266151428223,1.0,0.0,3.0,1.0,0.0
17740800,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7833775281906128,0.165768563747406,0.1496785283088684,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8486984372138977,0.2120556384325027,0.2015518993139267,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8946995735168457,0.2485213875770568,0.1742801815271377,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8144776821136475,0.1858232617378235,0.1768028736114502,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6418669819831848,0.0904692187905311,0.4122409522533417,285.05108642578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9482727050781,297.1409912109375,285.04705810546875,1.0,0.2876971960067749,1.0,1.0,0.0,1.0,-1.4861891269683838,1.48618745803833,1.702647068668739e-06,1.0191458463668823,0.9770323038101196,0.9770323038101196,0.0,41.50277328491211,37.0,42073.8828125,0.0,292.16632080078125,1.0,281.541259765625,284.29571533203125,297.707763671875,300.4234924316406,293.1499938964844,293.1499938964844,281.25,31406.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471427917480469,1.0,0.0,0.0,3.6551942825317374,3.655217409133911,8.914853424357716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7621.685546875,0.0,1504.535400390625,1895.4371337890625,0.0,2000.78369140625,0.9033199548721312,1.0,0.0,3.0,1.0,0.0
17740860,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7857661843299866,0.1665832102298736,0.1504579186439514,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8502426147460938,0.2124227285385131,0.2019445598125457,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8963100910186768,0.2488069385290146,0.1745471060276031,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8159708976745605,0.1861696541309356,0.1771633774042129,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.642414927482605,0.0903918892145156,0.4118054807186126,284.8970642089844,284.95001220703125,295.9736633300781,294.7481689453125,295.9718322753906,297.1416015625,284.8721618652344,1.0,0.2873669266700744,1.0,1.0,0.0,1.0,-1.488009691238403,1.4880080223083496,1.7064623989426764e-06,1.0204459428787231,0.8877687454223633,0.8877687454223633,0.0,41.31688690185547,37.0,42895.53125,0.0,292.5130310058594,1.0,281.2977294921875,284.09942626953125,297.7944641113281,300.6658020019531,293.1499938964844,293.1499938964844,281.25,34806.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556460499763489,1.0,0.0,0.0,3.680713176727295,3.680737257003784,9.039766837304342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7401.0107421875,0.0,1558.60595703125,1895.4371337890625,0.0,2074.493408203125,0.9091067314147948,1.0,0.0,3.0,1.0,0.0
17740920,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7925524711608887,0.1673422902822494,0.1510875523090362,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8563718199729919,0.2127402126789093,0.2021931111812591,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9029322266578674,0.2489644736051559,0.174638032913208,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8217152953147888,0.1864951401948928,0.1774096190929412,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6465657353401184,0.0903922244906425,0.4113586246967315,284.8636474609375,284.95001220703125,295.9988098144531,294.7631530761719,295.99688720703125,297.1405944824219,284.872802734375,1.0,0.2859879434108734,1.0,1.0,0.0,1.0,-1.4890365600585938,1.48903489112854,1.708594254523632e-06,1.0211548805236816,0.8360472917556763,0.8360472917556763,0.0,40.16215896606445,25.0,42639.4453125,0.0,290.0482788085937,1.0,281.2578430175781,284.1254577636719,297.7977294921875,300.62139892578125,293.1499938964844,293.1499938964844,281.54998779296875,40244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759009838104248,1.0,0.0,0.0,3.544135808944702,3.5441596508026123,8.381351221942168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6923.615234375,0.0,1449.3865966796875,1895.4371337890625,0.0,2103.893798828125,0.8844624757766724,1.0,0.0,3.0,1.0,0.0
17740980,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8046812415122986,0.1685138642787933,0.1518525928258896,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8680744767189026,0.2134057581424713,0.2025536298751831,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9163512587547302,0.2495454400777816,0.1748138666152954,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8323288559913635,0.1871445477008819,0.1777693778276443,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6551101207733154,0.0906292721629142,0.4114556014537811,285.02838134765625,284.95001220703125,296.025390625,294.7787170410156,296.0233459472656,297.1439208984375,285.0489807128906,1.0,0.283746987581253,1.0,1.0,0.0,1.0,-1.4913818836212158,1.4913800954818726,1.7134750578406963e-06,1.0227798223495483,0.940819263458252,0.940819263458252,0.0,38.12783050537109,25.0,42272.625,0.0,285.9369506835937,1.0,281.4985046386719,284.3055725097656,297.7413024902344,300.4315795898437,293.1499938964844,293.1499938964844,281.54998779296875,34229.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513737082481384,1.0,0.0,0.0,3.5848612785339355,3.5848844051361084,8.575077004024934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7175.9326171875,0.0,1448.8851318359375,1895.4371337890625,0.0,2037.3472900390625,0.8921226859092712,1.0,0.0,3.0,1.0,0.0
17741040,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8230460286140442,0.1700187474489212,0.1529757976531982,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8876597285270691,0.2143689543008804,0.2032339125871658,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9397596716880798,0.2504732608795166,0.1752825528383255,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8498942852020264,0.1880679875612259,0.1784202009439468,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6699358224868774,0.0910759568214416,0.4124892950057983,285.05938720703125,284.95001220703125,296.0533142089844,294.7947998046875,296.0511779785156,297.1513671875,285.0566711425781,1.0,0.2808583676815033,1.0,1.0,0.0,1.0,-1.4966613054275513,1.4966596364974976,1.7245688468392473e-06,1.026516675949097,0.99690842628479,0.99690842628479,0.0,35.23151397705078,25.0,42637.88671875,0.0,280.9194030761719,1.0,281.5417175292969,284.2920837402344,297.7685546875,300.5149841308594,293.1499938964844,293.1499938964844,281.25,31483.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488719820976257,1.0,0.0,0.0,3.708719968795776,3.708743810653688,9.177859396913846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7689.66943359375,0.0,1565.15087890625,1895.4371337890625,0.0,2015.7000732421875,0.9155048727989196,1.0,0.0,3.0,1.0,0.0
17741100,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8394967913627625,0.1713734418153762,0.1541957557201385,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9060260653495787,0.2152289301156997,0.20402392745018,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.960208773612976,0.2512088119983673,0.1758154034614563,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8667353987693787,0.1889109909534454,0.1791812926530838,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6842131614685059,0.091547779738903,0.4141566455364227,284.9104309082031,284.95001220703125,296.08258056640625,294.8113708496094,296.0803527832031,297.15692138671875,284.886474609375,1.0,0.2792054414749145,1.0,1.0,0.0,1.0,-1.5032954216003418,1.5032936334609983,1.7386045101375205e-06,1.0312440395355225,0.9146926999092102,0.9146926999092102,0.0,32.97860336303711,25.0,43618.578125,0.0,278.1078186035156,1.0,281.2964782714844,284.0972900390625,297.8590087890625,300.7682800292969,293.1499938964844,293.1499938964844,281.25,34296.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575873732566833,1.0,0.0,0.0,3.7441906929016113,3.744215250015259,9.354254757454328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7476.31494140625,0.0,1627.4306640625,1895.4371337890625,0.0,2091.445068359375,0.9233899116516112,1.0,0.0,3.0,1.0,0.0
17741160,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8542357683181763,0.1725288778543472,0.1552191376686096,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9236088395118712,0.2159319818019867,0.2046601623296737,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9760704636573792,0.2517028450965881,0.1761604100465774,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.881895899772644,0.1896201372146606,0.1798167079687118,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6969669461250305,0.0920042842626571,0.4158381819725036,284.8728942871094,284.95001220703125,296.1130676269531,294.8284606933594,296.1107788085937,297.1593322753906,284.8801574707031,1.0,0.2779028415679931,1.0,1.0,0.0,1.0,-1.5090627670288086,1.5090610980987549,1.7508618839201515e-06,1.0353491306304932,0.8644866943359375,0.8644866943359375,0.0,31.2396183013916,25.0,43564.8515625,0.0,276.2044982910156,1.0,281.25732421875,284.1093139648437,297.86767578125,300.7410583496094,293.1499938964844,293.1499938964844,281.54998779296875,38944.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761566162109375,1.0,0.0,0.0,3.6432812213897705,3.643305778503418,8.856838462634187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7002.205078125,0.0,1547.69580078125,1895.4371337890625,0.0,2126.323974609375,0.9054319262504578,1.0,0.0,3.0,1.0,0.0
17741220,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8697168827056885,0.173995167016983,0.1563064754009246,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9419326186180116,0.2168969213962555,0.2053581327199936,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9900805950164796,0.2525308728218078,0.1765494495630264,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8975017070770264,0.1905620694160461,0.1805098056793213,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7099169492721558,0.0926173105835914,0.4178779721260071,285.0381774902344,284.95001220703125,296.144775390625,294.8459777832031,296.1424255371094,297.1647644042969,285.0600280761719,1.0,0.2769473791122436,1.0,1.0,0.0,1.0,-1.5156080722808838,1.5156062841415403,1.7648136463321862e-06,1.039980173110962,0.972232222557068,0.972232222557068,0.0,29.69366455078125,25.0,43245.7265625,0.0,275.1273498535156,1.0,281.5010070800781,284.2940979003906,297.81573486328125,300.560302734375,293.1499938964844,293.1499938964844,281.54998779296875,33945.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547815442085266,1.0,0.0,0.0,3.683998346328736,3.6840221881866455,9.055910368260812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7270.49755859375,0.0,1555.804443359375,1895.4371337890625,0.0,2066.958984375,0.9138204455375672,1.0,0.0,3.0,1.0,0.0
17741280,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8837095499038696,0.1757512092590332,0.1577416062355041,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9569548964500428,0.2181174904108047,0.2063715010881424,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.995868980884552,0.2537920475006103,0.1738761663436889,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9113629460334778,0.1917338371276855,0.1814863532781601,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7204269766807556,0.0933812707662582,0.4208042025566101,285.0816955566406,284.95001220703125,296.1776733398437,294.8639221191406,296.1752014160156,297.1737976074219,285.0807800292969,1.0,0.2762480974197387,1.0,1.0,0.0,1.0,-1.5205936431884766,1.5205918550491333,1.7755520502760191e-06,1.043574571609497,1.0,1.0,0.0,28.559450149536133,28.0,43581.27734375,0.0,274.3965148925781,1.0,281.54248046875,284.2948913574219,297.8451538085937,300.6498413085937,293.1499938964844,293.1499938964844,281.25,32320.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530686259269714,1.0,0.0,0.0,3.7859139442443848,3.7859387397766113,9.563893854647176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.95849609375,0.0,1661.1494140625,1895.4371337890625,0.0,2052.057373046875,0.9331506490707396,1.0,0.0,3.0,1.0,0.0
