time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8919763565063477,0.1773122102022171,0.1592355519533157,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9646335244178772,0.2191978245973587,0.2074588388204574,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9935615062713624,0.2558129727840423,0.1692430824041366,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9195591807365416,0.1927863210439682,0.1825353950262069,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7261958122253418,0.0941179171204567,0.4241145849227905,284.9353942871094,284.95001220703125,296.2116394042969,294.8822631835937,296.2091064453125,297.1824035644531,284.91015625,1.0,0.2761131823062897,1.0,1.0,0.0,1.0,-1.5232577323913574,1.5232559442520142,1.781261744326912e-06,1.0454471111297607,0.9523877501487732,0.9523877501487732,0.0,28.06369400024414,28.0,44551.515625,0.0,274.3715209960937,1.0,281.29498291015625,284.0978698730469,297.93389892578125,300.90203857421875,293.1499938964844,293.1499938964844,281.25,33897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620329260826111,1.0,0.0,0.0,3.8246545791625977,3.8246798515319824,9.760626653587678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7576.3564453125,0.0,1719.8157958984375,1895.4371337890625,0.0,2130.427490234375,0.9419735670089722,1.0,0.0,3.0,1.0,0.0
17741400,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8982837796211243,0.1786085069179535,0.1604707539081573,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9700937867164612,0.2200678139925003,0.2083372473716735,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.992418110370636,0.2580737769603729,0.1663452237844467,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9258416295051576,0.1936550587415695,0.1834039986133575,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7306690812110901,0.0947880670428276,0.427147626876831,284.8794860839844,284.95001220703125,296.24664306640625,294.9010009765625,296.2440490722656,297.1885070800781,284.8837280273437,1.0,0.2763996124267578,1.0,1.0,0.0,1.0,-1.527755856513977,1.5277540683746338,1.790868850548577e-06,1.0485455989837646,0.8954852819442749,0.8954852819442749,0.0,27.755205154418945,31.0,44527.6875,0.0,275.5148010253906,1.0,281.2567443847656,284.08642578125,297.9425964355469,300.87701416015625,293.1499938964844,293.1499938964844,280.95001220703125,37943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661468982696533,1.0,0.0,0.0,3.755695104598999,3.755720615386963,9.41182747737912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.1650390625,0.0,1668.9305419921875,1895.4371337890625,0.0,2166.7001953125,0.9296507239341736,1.0,0.0,3.0,1.0,0.0
17741460,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9028077125549316,0.1799011826515197,0.1616441756486892,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9736104607582092,0.2209324985742569,0.2091647237539291,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.991714894771576,0.260507583618164,0.1646799743175506,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.9301167726516724,0.1945196390151977,0.1842292547225952,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7339235544204712,0.0954724475741386,0.4301829934120178,284.78814697265625,284.95001220703125,296.2826538085937,294.9200744628906,296.2799987792969,297.19586181640625,284.7790222167969,1.0,0.2770576179027557,1.0,1.0,0.0,1.0,-1.5333515405654907,1.5333497524261477,1.8029447801382048e-06,1.0524821281433103,0.8003423810005188,0.8003423810005188,0.0,27.62810707092285,31.0,45135.33203125,0.0,277.6913452148437,1.0,280.9994506835937,283.9743347167969,297.9812927246094,301.0242004394531,293.1499938964844,293.1499938964844,280.95001220703125,43015.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733943462371826,1.0,0.0,0.0,3.6257245540618896,3.6257495880126953,8.771683042141376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7612.16015625,0.0,1558.46875,1895.4371337890625,0.0,2231.03955078125,0.9016066193580629,1.0,0.0,3.0,1.0,0.0
17741520,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9059944152832032,0.1812624782323837,0.1627895236015319,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9756879210472108,0.2218502312898636,0.2099663913249969,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9914182424545288,0.2629923522472381,0.1640006154775619,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9327762722969056,0.1954313218593597,0.1850327253341674,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7362135648727417,0.0961921364068985,0.4332425594329834,284.865478515625,284.95001220703125,296.3196105957031,294.939453125,296.31689453125,297.2038879394531,284.88446044921875,1.0,0.278058797121048,1.0,1.0,0.0,1.0,-1.5401930809020996,1.5401911735534668,1.817794895941916e-06,1.0573102235794067,0.8048948645591736,0.8048948645591736,0.0,27.64544105529785,49.0,44965.55859375,0.0,280.8243713378906,1.0,280.9586486816406,284.1054382324219,297.9590148925781,300.9237976074219,293.1499938964844,293.1499938964844,281.25,43934.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734920978546143,1.0,0.0,0.0,3.4052302837371826,3.4052534103393555,7.737243663541449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.751953125,0.0,1332.9039306640625,1895.4371337890625,0.0,2231.910888671875,0.8596532344818115,1.0,0.0,3.0,1.0,0.0
17741580,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9015650153160096,0.1830654740333557,0.1642276793718338,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9701850414276124,0.2231357991695404,0.2110257446765899,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9935402274131776,0.2654158473014831,0.1691859513521194,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9265243411064148,0.1966709047555923,0.186068594455719,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7329767942428589,0.0970922783017158,0.4369824528694153,285.0382385253906,284.95001220703125,296.357421875,294.95916748046875,296.35467529296875,297.2156066894531,285.05731201171875,1.0,0.2818571031093597,1.0,1.0,0.0,1.0,-1.556794047355652,1.556792140007019,1.854162974268548e-06,1.0690345764160156,0.919067084789276,0.919067084789276,0.0,28.55589485168457,49.0,45076.33203125,0.0,290.8343505859375,1.0,281.19580078125,284.26641845703125,297.9120788574219,300.7583923339844,293.1499938964844,293.1499938964844,281.25,34279.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649967670440674,1.0,0.0,0.0,3.495509624481201,3.4955317974090576,8.152940722538915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.85009765625,0.0,1355.6590576171875,1895.4371337890625,0.0,2156.540771484375,0.8724914193153381,1.0,0.0,3.0,1.0,0.0
17741640,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8922386765480042,0.1850899904966354,0.1660220474004745,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9588940739631652,0.2246262282133102,0.2124103754758834,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9965309500694276,0.2667361795902252,0.1784238517284393,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9144352078437804,0.1980964988470077,0.1873987764120102,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7260756492614746,0.0981124117970466,0.4415751099586487,285.0780639648437,284.95001220703125,296.3960876464844,294.9791259765625,296.3933410644531,297.2236328125,285.0789794921875,1.0,0.2873536646366119,1.0,1.0,0.0,1.0,-1.5812454223632812,1.5812435150146484,1.908729700517142e-06,1.0864636898040771,0.984984278678894,0.984984278678894,0.0,30.2007064819336,52.0,45923.1328125,0.0,306.7554016113281,1.0,281.2409362792969,284.2617492675781,297.9537048339844,300.8773193359375,293.1499938964844,293.1499938964844,280.95001220703125,30963.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631006836891174,1.0,0.0,0.0,3.634197473526001,3.6342203617095934,8.812727401164011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8022.38671875,0.0,1478.1341552734375,1895.4371337890625,0.0,2139.82373046875,0.8985037207603455,1.0,0.0,3.0,1.0,0.0
17741700,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8852962851524353,0.1868865489959716,0.1678030043840408,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.94963276386261,0.225956991314888,0.2138074338436126,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9986060857772828,0.2665192782878876,0.1860943585634231,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9056025743484496,0.1993839293718338,0.1887432038784027,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7209469676017761,0.0990952849388122,0.4463235139846802,284.94873046875,284.95001220703125,296.435546875,294.99932861328125,296.4327697753906,297.22320556640625,284.9294128417969,1.0,0.2919431924819946,1.0,1.0,0.0,1.0,-1.603845715522766,1.6038438081741333,1.9601677649916383e-06,1.102676272392273,0.9253913760185242,0.9253913760185242,0.0,31.66886329650879,52.0,47381.3046875,0.0,321.7366027832031,1.0,280.99786376953125,284.0796203613281,298.0555419921875,301.1740417480469,293.1499938964844,293.1499938964844,280.95001220703125,33118.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773065984249115,1.0,0.0,0.0,3.693873882293701,3.6938979625701904,9.104527975978272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7857.7529296875,0.0,1560.7105712890625,1895.4371337890625,0.0,2228.113037109375,0.9115868210792542,1.0,0.0,3.0,1.0,0.0
17741760,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8717007637023926,0.1884116977453231,0.1693320572376251,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.932073175907135,0.2270764708518982,0.2150126993656158,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9849193692207336,0.2657358050346374,0.1863871067762375,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8906145095825195,0.2004832625389099,0.1899226307868957,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7105836868286133,0.1000022366642952,0.450876921415329,284.9162292480469,284.95001220703125,296.4757080078125,295.019775390625,296.4729309082031,297.2212219238281,284.9208068847656,1.0,0.2962685227394104,1.0,1.0,0.0,1.0,-1.6174323558807373,1.617430329322815,1.9915844404749805e-06,1.1124969720840454,0.8933650255203247,0.8933650255203247,0.0,33.87028121948242,55.0,47672.984375,0.0,334.169677734375,1.0,280.9576416015625,284.0755920410156,298.0757141113281,301.1870422363281,293.1499938964844,293.1499938964844,281.25,36449.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791316509246826,1.0,0.0,0.0,3.649855852127075,3.649879932403565,8.888832212505804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7383.63818359375,0.0,1536.3682861328125,1895.4371337890625,0.0,2282.34716796875,0.9053090810775756,1.0,0.0,3.0,1.0,0.0
17741820,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8577567934989929,0.1901823580265045,0.1708684265613556,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9135505557060242,0.2283929586410522,0.2162290811538696,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.967302680015564,0.2657736241817474,0.1861785054206848,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8751700520515442,0.2017556875944137,0.191112071275711,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6988796591758728,0.1010016277432441,0.4555369019508362,285.06805419921875,284.95001220703125,296.5165710449219,295.0404052734375,296.51373291015625,297.2237243652344,285.086669921875,1.0,0.300301730632782,1.0,1.0,0.0,1.0,-1.6267268657684326,1.6267248392105105,2.013066705330857e-06,1.1190284490585327,1.0,1.0,0.0,36.35219192504883,55.0,47448.6171875,0.0,346.15704345703125,1.0,281.2016296386719,284.24267578125,298.0330810546875,301.02850341796875,293.1499938964844,293.1499938964844,281.25,32620.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750034332275391,1.0,0.0,0.0,3.7145166397094727,3.714540719985962,9.20657100778044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7678.87109375,0.0,1580.403564453125,1895.4371337890625,0.0,2245.397216796875,0.9192378520965576,1.0,0.0,3.0,1.0,0.0
17741880,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8498047590255737,0.1922292411327362,0.1726787239313125,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.9028297662734984,0.2299442589282989,0.2176778614521026,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9548726081848145,0.2664943039417267,0.1865241229534149,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8658313751220703,0.2032389491796493,0.1925056874752044,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6919571161270142,0.1021192967891693,0.4606719613075256,285.1166687011719,284.95001220703125,296.5580139160156,295.06121826171875,296.55517578125,297.2304992675781,285.1195373535156,1.0,0.3043074011802673,1.0,1.0,0.0,1.0,-1.6402370929718018,1.6402349472045898,2.04464799935522e-06,1.128615140914917,1.0,1.0,0.0,38.32170867919922,58.0,47929.359375,0.0,358.6644287109375,1.0,281.2426452636719,284.2587890625,298.0621643066406,301.12615966796875,293.1499938964844,293.1499938964844,280.95001220703125,32480.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751684188842773,1.0,0.0,0.0,3.795971393585205,3.795996189117432,9.614775535737865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8256.9755859375,0.0,1674.326904296875,1895.4371337890625,0.0,2246.87060546875,0.9354994893074036,1.0,0.0,3.0,1.0,0.0
17741940,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8435071110725403,0.194094717502594,0.1745232343673706,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8944740295410156,0.23137067258358,0.219171404838562,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.944102942943573,0.2672638595104217,0.1871160268783569,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8582834005355835,0.2046141922473907,0.1939411908388137,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6864285469055176,0.1031929925084114,0.4659473001956939,284.9915466308594,284.95001220703125,296.6000671386719,295.0821533203125,296.5971984863281,297.2362976074219,284.9715576171875,1.0,0.3082439005374908,1.0,1.0,0.0,1.0,-1.654427409172058,1.6544252634048462,2.078183570120018e-06,1.1387147903442385,0.9974355697631836,0.9974355697631836,0.0,40.18280792236328,58.0,49273.84765625,0.0,371.4246520996094,1.0,280.99481201171875,284.07958984375,298.1462707519531,301.3946533203125,293.1499938964844,293.1499938964844,280.95001220703125,33262.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849973440170288,1.0,0.0,0.0,3.841391086578369,3.841416597366333,9.84623852673394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8060.39306640625,0.0,1735.1534423828125,1895.4371337890625,0.0,2335.122802734375,0.9463016986846924,1.0,0.0,3.0,1.0,0.0
17742000,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8368517756462097,0.1956675797700882,0.1761004030704498,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.885840117931366,0.2325717955827713,0.2204556614160537,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9327936172485352,0.2678827941417694,0.1876264065504074,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.850582480430603,0.2057891935110092,0.1951926946640014,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.680657148361206,0.1041683703660965,0.4708227217197418,284.9338684082031,284.95001220703125,296.642578125,295.10321044921875,296.63970947265625,297.23876953125,284.9349975585937,1.0,0.3120552003383636,1.0,1.0,0.0,1.0,-1.6670950651168823,1.66709303855896,2.108407898049336e-06,1.1477293968200684,0.9590514302253724,0.9590514302253724,0.0,42.147727966308594,61.0,49651.94140625,0.0,383.8494262695313,1.0,280.95654296875,284.04254150390625,298.1585998535156,301.39825439453125,293.1499938964844,293.1499938964844,280.6499938964844,35206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904852032661438,1.0,0.0,0.0,3.844886302947998,3.844912052154541,9.864163530437509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8490.4462890625,0.0,1754.735595703125,1895.4371337890625,0.0,2384.771484375,0.9481208324432372,1.0,0.0,3.0,1.0,0.0
17742060,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8306552171707153,0.1971593648195266,0.1775634437799453,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8778092861175537,0.2337064146995544,0.221646100282669,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.9221757054328918,0.2685146331787109,0.1881328970193863,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8434982895851135,0.2069035470485687,0.1963597983121872,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.6753182411193848,0.1051139757037162,0.4755037426948547,284.8191223144531,284.95001220703125,296.6855773925781,295.1243896484375,296.6827087402344,297.24078369140625,284.80816650390625,1.0,0.3157515227794647,1.0,1.0,0.0,1.0,-1.679107427597046,1.679105281829834,2.137305045835092e-06,1.15626323223114,0.8621991872787476,0.8621991872787476,0.0,44.11219024658203,61.0,50633.6015625,0.0,396.08404541015625,1.0,280.6965637207031,283.8982849121094,298.1996154785156,301.5736694335937,293.1499938964844,293.1499938964844,280.6499938964844,39226.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991682887077332,1.0,0.0,0.0,3.7861328125,3.786158561706543,9.56499889070983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8191.51513671875,0.0,1715.0078125,1895.4371337890625,0.0,2463.8232421875,0.9353905916213988,1.0,0.0,3.0,1.0,0.0
17742120,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8248157501220703,0.198650062084198,0.1789231747388839,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8703171014785767,0.2348352819681167,0.2227473258972168,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.912405252456665,0.2692017555236816,0.1886090785264969,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8369251489639282,0.2080105394124984,0.1974459141492843,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.670353889465332,0.1060551777482032,0.4799897670745849,284.8650817871094,284.95001220703125,296.72900390625,295.1456298828125,296.7261047363281,297.2432556152344,284.8791809082031,1.0,0.3193328082561493,1.0,1.0,0.0,1.0,-1.6904536485671997,1.6904515027999878,2.164812030969188e-06,1.1643120050430298,0.8514552712440491,0.8514552712440491,0.0,46.07710266113281,64.0,50642.32421875,0.0,408.10546875,1.0,280.6573486328125,283.98394775390625,298.1825866699219,301.4955139160156,293.1499938964844,293.1499938964844,280.95001220703125,41504.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011667728424072,1.0,0.0,0.0,3.6289045810699454,3.628929376602173,8.787076239968883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7665.83056640625,0.0,1550.77294921875,1895.4371337890625,0.0,2482.09765625,0.9055728316307068,1.0,0.0,3.0,1.0,0.0
17742180,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8207114338874817,0.2006024420261383,0.1805088073015213,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8647866249084473,0.2363317906856537,0.2240320593118667,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9053608775138856,0.2703975737094879,0.1892968267202377,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8320993185043335,0.2094440311193466,0.1986926794052124,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.666908860206604,0.1071712076663971,0.4848563373088836,285.0455017089844,284.95001220703125,296.7727355957031,295.1669006347656,296.7698669433594,297.249267578125,285.0623779296875,1.0,0.3228740990161896,1.0,1.0,0.0,1.0,-1.7033472061157229,1.7033450603485107,2.196312152591417e-06,1.173437476158142,0.9714651703834534,0.9714651703834534,0.0,47.828739166259766,64.0,50570.60546875,0.0,420.55462646484375,1.0,280.9010314941406,284.1610717773437,298.1369323730469,301.3230285644531,293.1499938964844,293.1499938964844,280.95001220703125,34146.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794386088848114,1.0,0.0,0.0,3.695075273513794,3.695099353790283,9.110451060223568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7995.7822265625,0.0,1569.8555908203125,1895.4371337890625,0.0,2420.21337890625,0.916544497013092,1.0,0.0,3.0,1.0,0.0
17742240,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8186337351799011,0.2028215527534485,0.1824616938829422,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8614325523376465,0.2380632907152176,0.2256321012973785,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9011052250862122,0.2718790173530578,0.1902950704097747,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8292123079299927,0.2110898643732071,0.2002201229333877,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.6651972532272339,0.1084149107336998,0.4904399216175079,285.0825500488281,284.95001220703125,296.8168029785156,295.188232421875,296.8139343261719,297.2589111328125,285.08404541015625,1.0,0.3264563381671905,1.0,1.0,0.0,1.0,-1.7188979387283323,1.718895673751831,2.234708972537192e-06,1.1844717264175415,1.0,1.0,0.0,49.310279846191406,67.0,51160.46484375,0.0,433.9541015625,1.0,280.9425354003906,284.1639404296875,298.1732482910156,301.4320373535156,293.1499938964844,293.1499938964844,280.6499938964844,32470.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932755947113037,1.0,0.0,0.0,3.7944953441619873,3.794520139694214,9.60729948928929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8619.4599609375,0.0,1672.4915771484375,1895.4371337890625,0.0,2410.111572265625,0.9352033734321594,1.0,0.0,3.0,1.0,0.0
17742300,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.816741943359375,0.2048078328371048,0.1844198405742645,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.858375608921051,0.2396425455808639,0.2272642254829406,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8971726894378662,0.2731262743473053,0.1913013607263565,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8265783786773682,0.2126031517982483,0.201779305934906,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.663731575012207,0.1096058562397956,0.4961802363395691,284.954833984375,284.95001220703125,296.861083984375,295.2095642089844,296.8582458496094,297.2659912109375,284.9369812011719,1.0,0.3300492465496063,1.0,1.0,0.0,1.0,-1.7347640991210938,1.7347618341445925,2.2743390672985697e-06,1.1957592964172363,0.9645096063613892,0.9645096063613892,0.0,50.79046630859375,67.0,52542.9140625,0.0,447.7598876953125,1.0,280.69482421875,283.9869079589844,298.2611694335937,301.7097473144531,293.1499938964844,293.1499938964844,280.6499938964844,33777.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020463585853577,1.0,0.0,0.0,3.834409952163696,3.83443546295166,9.810482879402116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8415.3193359375,0.0,1730.7078857421875,1895.4371337890625,0.0,2490.149169921875,0.9443641901016236,1.0,0.0,3.0,1.0,0.0
17742360,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.813784122467041,0.206506922841072,0.1860885322093963,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8544109463691711,0.2410114556550979,0.2286815196275711,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8921669721603394,0.2740980088710785,0.1920855790376663,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8230859637260437,0.2139284610748291,0.2031491547822952,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6615198254585266,0.1107047349214553,0.501520574092865,284.92071533203125,284.95001220703125,296.90557861328125,295.2308349609375,296.9027404785156,297.2692565917969,284.9250793457031,1.0,0.3335790932178497,1.0,1.0,0.0,1.0,-1.7488754987716677,1.748873233795166,2.309939645783743e-06,1.2057937383651731,0.9329864382743835,0.9329864382743835,0.0,52.45575714111328,70.0,52880.4921875,0.0,461.2703247070313,1.0,280.6566467285156,283.97674560546875,298.2763061523437,301.7122497558594,293.1499938964844,293.1499938964844,280.3500061035156,36322.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066706657409668,1.0,0.0,0.0,3.8038196563720703,3.803845167160034,9.654573887019069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.6337890625,0.0,1713.64208984375,1895.4371337890625,0.0,2532.567626953125,0.9397892355918884,1.0,0.0,3.0,1.0,0.0
17742420,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8107231855392456,0.2081562578678131,0.1876713782548904,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8504935503005981,0.242345705628395,0.230035975575447,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8871922492980957,0.2750325500965118,0.1928133964538574,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8195812106132507,0.2152211964130401,0.2044618278741836,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.6593148112297058,0.1117898896336555,0.5067412853240967,284.82183837890625,284.95001220703125,296.9501953125,295.2521057128906,296.9473571777344,297.27203369140625,284.81475830078125,1.0,0.3370552659034729,1.0,1.0,0.0,1.0,-1.7624763250350952,1.7624739408493042,2.344551148780738e-06,1.2154474258422852,0.8449556827545166,0.8449556827545166,0.0,54.15166091918945,70.0,53858.91015625,0.0,474.7538757324219,1.0,280.3976745605469,283.849365234375,298.3185119628906,301.8915710449219,293.1499938964844,293.1499938964844,280.3500061035156,40160.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145250082015991,1.0,0.0,0.0,3.731663465499878,3.731688976287842,9.291765081798076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8554.427734375,0.0,1657.7646484375,1895.4371337890625,0.0,2604.924560546875,0.9238029718399048,1.0,0.0,3.0,1.0,0.0
17742480,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8075391054153442,0.2098263353109359,0.1891681849956512,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8466151356697083,0.2436980009078979,0.2313234359025955,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8822469115257263,0.2760004997253418,0.1934821009635925,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8160394430160522,0.2165277451276779,0.2057131379842758,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6571071743965149,0.1128834262490272,0.5118224024772644,284.88775634765625,284.95001220703125,296.9949035644531,295.2733154296875,296.9920959472656,297.2745361328125,284.90045166015625,1.0,0.3404704928398132,1.0,1.0,0.0,1.0,-1.7755250930786133,1.7755227088928225,2.378035560468561e-06,1.224695324897766,0.8525660037994385,0.8525660037994385,0.0,55.87840270996094,58.0,53962.7421875,0.0,488.1708679199219,1.0,280.3576965332031,283.94342041015625,298.3050231933594,301.819091796875,293.1499938964844,293.1499938964844,280.6499938964844,40899.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161475658416748,1.0,0.0,0.0,3.590331077575684,3.590355396270752,8.601264767094108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8020.626953125,0.0,1503.851318359375,1895.4371337890625,0.0,2619.917236328125,0.8970717191696167,1.0,0.0,3.0,1.0,0.0
17742540,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8114177584648132,0.2119436413049698,0.1908377110958099,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8498285412788391,0.2454071640968322,0.2327391058206558,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8852298259735107,0.2774187624454498,0.1942916810512542,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8192110657691956,0.2181524783372879,0.2070691585540771,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6606621742248535,0.114154428243637,0.5170139670372009,285.0550537109375,284.95001220703125,297.0396728515625,295.2944030761719,297.036865234375,297.2814025878906,285.0691833496094,1.0,0.3417460024356842,1.0,1.0,0.0,1.0,-1.789452075958252,1.7894495725631714,2.414067694189725e-06,1.2345463037490845,0.9695124626159668,0.9695124626159668,0.0,55.689720153808594,58.0,53946.171875,0.0,496.5011291503906,1.0,280.6003723144531,284.1042175292969,298.26678466796875,301.6590270996094,293.1499938964844,293.1499938964844,280.6499938964844,33698.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100064396858215,1.0,0.0,0.0,3.6694700717926025,3.6694939136505127,8.984625878838415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8367.4375,0.0,1537.62646484375,1895.4371337890625,0.0,2563.252685546875,0.9103257656097412,1.0,0.0,3.0,1.0,0.0
17742600,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8205657601356506,0.2142928093671798,0.1928069144487381,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8587421774864197,0.2473256289958953,0.2344053387641906,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8944657444953918,0.2790584862232208,0.1953305453062057,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.827559769153595,0.2199679464101791,0.2086448222398758,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.6689372062683105,0.1155496016144752,0.5227092504501343,285.0822448730469,284.95001220703125,297.0843811035156,295.3154296875,297.08160400390625,297.2908020019531,285.082763671875,1.0,0.3421295583248138,1.0,1.0,0.0,1.0,-1.8053873777389529,1.805384874343872,2.4557050437579164e-06,1.2458257675170898,1.0,1.0,0.0,54.125186920166016,46.0,54582.49609375,0.0,502.0223083496094,1.0,280.642333984375,284.0993347167969,298.3043518066406,301.7748413085937,293.1499938964844,293.1499938964844,280.3500061035156,32116.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094042539596558,1.0,0.0,0.0,3.7734665870666495,3.773491144180298,9.501109161647036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.431640625,0.0,1644.882080078125,1895.4371337890625,0.0,2557.7080078125,0.9302158355712892,1.0,0.0,3.0,1.0,0.0
17742660,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8328847289085388,0.2163796424865722,0.1947239339351654,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8716983199119568,0.249074786901474,0.236053317785263,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9079575538635254,0.2804364860057831,0.1963245868682861,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8393756151199341,0.2216358184814453,0.210204616189003,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6805660128593445,0.1168877258896827,0.5283980369567871,284.9490661621094,284.95001220703125,297.1290283203125,295.3363037109375,297.12628173828125,297.2973327636719,284.9323425292969,1.0,0.3417316377162933,1.0,1.0,0.0,1.0,-1.821144223213196,1.8211417198181152,2.497321020200616e-06,1.2570010423660278,0.956275761127472,0.956275761127472,0.0,51.76376724243164,46.0,55988.171875,0.0,505.0267639160156,1.0,280.3952331542969,283.9197998046875,298.38800048828125,302.0540771484375,293.1499938964844,293.1499938964844,280.3500061035156,33732.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180024027824402,1.0,0.0,0.0,3.814565420150757,3.8145906925201416,9.709199275675928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8821.693359375,0.0,1706.34765625,1895.4371337890625,0.0,2637.072509765625,0.9396571516990662,1.0,0.0,3.0,1.0,0.0
17742720,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.847821831703186,0.2181797474622726,0.1963095515966415,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8878934979438782,0.2506186366081238,0.2374522238969802,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9261325001716614,0.2815468609333038,0.1970687359571457,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8541519045829773,0.2231203019618988,0.2115417569875717,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6947581768035889,0.1181389018893241,0.5335571765899658,284.9209289550781,284.95001220703125,297.17352294921875,295.3570251464844,297.1708068847656,297.30010986328125,284.9254150390625,1.0,0.3406213819980621,1.0,1.0,0.0,1.0,-1.8347913026809688,1.834788799285889,2.533685119487928e-06,1.2666665315628052,0.927790343761444,0.927790343761444,0.0,48.92909240722656,34.0,56313.2421875,0.0,505.18548583984375,1.0,280.35675048828125,283.91375732421875,298.4007263183594,302.0526123046875,293.1499938964844,293.1499938964844,280.04998779296875,36326.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223369121551514,1.0,0.0,0.0,3.781148672103882,3.7811739444732666,9.539833172311774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9293.18359375,0.0,1686.5614013671875,1895.4371337890625,0.0,2677.23291015625,0.934756338596344,1.0,0.0,3.0,1.0,0.0
17742780,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.867679238319397,0.2199437618255615,0.1978011131286621,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9093196988105774,0.2521407902240753,0.2387788891792297,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9500204920768738,0.2826354503631592,0.197751760482788,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8739591240882874,0.2245846837759018,0.2128115147352218,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7126210927963257,0.1193881407380104,0.5385416746139526,284.8235168457031,284.95001220703125,297.2178649902344,295.3775939941406,297.2151794433594,297.3025817871094,284.8182678222656,1.0,0.3389351367950439,1.0,1.0,0.0,1.0,-1.8478120565414429,1.8478094339370728,2.5686399567348417e-06,1.2758630514144895,0.840752899646759,0.840752899646759,0.0,45.5583381652832,34.0,57262.73046875,0.0,503.2276611328125,1.0,280.09820556640625,283.7900695800781,298.43975830078125,302.229248046875,293.1499938964844,293.1499938964844,280.04998779296875,40238.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296357989311218,1.0,0.0,0.0,3.7078375816345215,3.707862854003906,9.173492685476958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8968.2021484375,0.0,1630.6856689453125,1895.4371337890625,0.0,2745.0556640625,0.9185286164283752,1.0,0.0,3.0,1.0,0.0
17742840,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8941903114318848,0.2217544317245483,0.1992013901472091,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9401538968086244,0.2537035942077636,0.2400334328413009,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.977605164051056,0.2837843298912048,0.1983741968870163,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9003680944442749,0.2260842025279998,0.2140141725540161,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.733180582523346,0.1206630766391754,0.543353259563446,284.89654541015625,284.95001220703125,297.2619323730469,295.39794921875,297.2593078613281,297.3050842285156,284.9073791503906,1.0,0.3367666900157928,1.0,1.0,0.0,1.0,-1.8602138757705688,1.8602112531661987,2.602169161036727e-06,1.284600853919983,0.8555355072021484,0.8555355072021484,0.0,41.7515754699707,25.0,57383.3984375,0.0,499.4354553222656,1.0,280.057861328125,283.88360595703125,298.42626953125,302.1549072265625,293.1499938964844,293.1499938964844,280.3500061035156,40351.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830926239490509,1.0,0.0,0.0,3.580366849899292,3.580390930175781,8.553587917958794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8409.220703125,0.0,1489.007080078125,1895.4371337890625,0.0,2757.06982421875,0.894539475440979,1.0,0.0,3.0,1.0,0.0
17742900,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9255273938179016,0.2240100800991058,0.2008818536996841,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9714217782020568,0.2556213438510895,0.2415258288383484,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.2854385077953338,0.1978111416101455,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9321239590644836,0.2279013842344284,0.2154310047626495,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7557175159454346,0.122121050953865,0.5487940907478333,285.0551147460937,284.95001220703125,297.3057556152344,295.4181213378906,297.3031311035156,297.31182861328125,285.0663452148437,1.0,0.3345370888710022,1.0,1.0,0.0,1.0,-1.868923902511597,1.8689212799072263,2.627276899147546e-06,1.2918990850448608,0.968151330947876,0.968151330947876,0.0,38.34368896484375,25.0,57307.26171875,0.0,495.43646240234375,1.0,280.3002014160156,284.03466796875,298.39141845703125,301.9967346191406,293.1499938964844,293.1499938964844,280.3500061035156,33536.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825107991695404,1.0,0.0,0.0,3.6612045764923096,3.66122841835022,8.944195997173665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8769.0654296875,0.0,1527.178466796875,1895.4371337890625,0.0,2702.954833984375,0.9082481265068054,1.0,0.0,3.0,1.0,0.0
17742960,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9548771381378174,0.2264082729816436,0.2029130607843399,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.993929922580719,0.2576811909675598,0.243332028388977,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9975085854530334,0.2889286577701568,0.1823532432317733,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9603184461593628,0.2298466563224792,0.2171332538127899,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.777068555355072,0.1236624121665954,0.5551057457923889,285.05133056640625,284.95001220703125,297.3492126464844,295.43804931640625,297.3466186523437,297.323486328125,285.0464782714844,1.0,0.3317213058471679,1.0,1.0,0.0,1.0,-1.8680672645568848,1.8680646419525144,2.623635737108998e-06,1.2902183532714844,1.0,1.0,0.0,35.71614456176758,45.0,57574.19921875,0.0,485.4663696289063,1.0,280.34228515625,284.0020446777344,298.4263000488281,302.1009826660156,293.1499938964844,293.1499938964844,280.04998779296875,32002.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244238495826721,1.0,0.0,0.0,3.764562368392944,3.764586925506592,9.456322800360796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9430.9228515625,0.0,1633.54736328125,1895.4371337890625,0.0,2696.60107421875,0.9282025694847108,1.0,0.0,3.0,1.0,0.0
17743020,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.965495765209198,0.2284326702356338,0.2048931568861007,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9964802861213684,0.2597781717777252,0.2404893636703491,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9962709546089172,0.2935694754123688,0.1774725615978241,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9700552225112916,0.2315775603055954,0.2188571989536285,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7861066460609436,0.1251111775636673,0.5617251992225647,284.8902282714844,284.95001220703125,297.39227294921875,295.4577331542969,297.38970947265625,297.3330993652344,284.87615966796875,1.0,0.332983911037445,1.0,1.0,0.0,1.0,-1.876616358757019,1.876613736152649,2.6452441943547456e-06,1.294790506362915,0.9059385657310486,0.9059385657310486,0.0,35.12137985229492,45.0,58588.33984375,0.0,487.8957214355469,1.0,280.0955505371094,283.8147888183594,298.4997863769531,302.3478088378906,293.1499938964844,293.1499938964844,280.04998779296875,35433.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316368460655212,1.0,0.0,0.0,3.775127410888672,3.7751524448394775,9.509473670732404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9146.107421875,0.0,1672.4998779296875,1895.4371337890625,0.0,2763.6884765625,0.9309132099151612,1.0,0.0,3.0,1.0,0.0
17743080,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9641903042793274,0.2302233129739761,0.2065608650445938,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9976597428321838,0.2618369162082672,0.2446074783802032,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.99698668718338,0.2976699769496918,0.1801631897687912,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.968442678451538,0.2331665605306625,0.2203997075557708,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7858496308326721,0.1264816224575042,0.5680258870124817,284.9088134765625,284.95001220703125,297.43487548828125,295.4771423339844,297.432373046875,297.34161376953125,284.918701171875,1.0,0.3363212049007416,1.0,1.0,0.0,1.0,-1.893269419670105,1.8932667970657349,2.692407178983558e-06,1.307586669921875,0.8958314061164856,0.8958314061164856,0.0,35.856353759765625,65.0,58888.5625,0.0,502.7305908203125,1.0,280.0570678710937,283.8603515625,298.5048828125,302.3163757324219,293.1499938964844,293.1499938964844,280.3500061035156,37926.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339744806289673,1.0,0.0,0.0,3.6948883533477774,3.694913148880005,9.109528491535456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8567.3544921875,0.0,1598.273681640625,1895.4371337890625,0.0,2785.47412109375,0.9172271490097046,1.0,0.0,3.0,1.0,0.0
17743140,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9581026434898376,0.2324361652135849,0.2083660215139389,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.995542049407959,0.2637525796890259,0.249122604727745,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9982754588127136,0.3013092577457428,0.1860853880643844,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9621059894561768,0.2350536882877349,0.2220578342676162,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7817246913909912,0.128010556101799,0.5746482610702515,285.0860290527344,284.95001220703125,297.4769592285156,295.49627685546875,297.4745178222656,297.3521728515625,285.1011962890625,1.0,0.3417173027992248,1.0,1.0,0.0,1.0,-1.9201551675796509,1.9201524257659912,2.7675148430716945e-06,1.3266011476516724,1.0,1.0,0.0,37.28034210205078,65.0,59108.7265625,0.0,525.9075927734375,1.0,280.3028564453125,284.0333251953125,298.47613525390625,302.17694091796875,293.1499938964844,293.1499938964844,280.3500061035156,32878.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291978240013123,1.0,0.0,0.0,3.774622678756714,3.774647474288941,9.506932201475138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8977.3974609375,0.0,1652.1343994140625,1895.4371337890625,0.0,2740.9794921875,0.932552695274353,1.0,0.0,3.0,1.0,0.0
