time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.9446831941604614,0.2349450439214706,0.2105828374624252,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9846702814102172,0.2658468186855316,0.2510828971862793,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.9990000128746032,0.3036196529865265,0.196586012840271,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9483177661895752,0.2371750473976135,0.2240416556596756,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7722088098526001,0.1296825110912323,0.5822169184684753,285.1541748046875,284.95001220703125,297.5185241699219,295.51513671875,297.5161437988281,297.3599853515625,285.1614074707031,1.0,0.3488363623619079,1.0,1.0,0.0,1.0,-1.952946662902832,1.9529438018798828,2.860358563339105e-06,1.3495091199874878,1.0,1.0,0.0,39.696659088134766,85.0,59987.2734375,0.0,556.9657592773438,1.0,280.3429870605469,284.07568359375,298.5144348144531,302.30889892578125,293.1499938964844,293.1499938964844,280.04998779296875,33158.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298473358154297,1.0,0.0,0.0,3.835436105728149,3.835461378097534,9.815734074436475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9729.8095703125,0.0,1727.0885009765625,1895.4371337890625,0.0,2747.024658203125,0.9448919892311096,1.0,0.0,3.0,1.0,0.0
17743260,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9239869117736816,0.2372307181358337,0.2128722965717315,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9666070342063904,0.2678729593753814,0.2531712651252746,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.30390465259552,0.2107967734336853,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9271284937858582,0.239184558391571,0.2261266112327575,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7583056092262268,0.1313036978244781,0.5901932120323181,285.0488586425781,284.95001220703125,297.5594482421875,295.5336303710937,297.5381774902344,297.359130859375,285.02252197265625,1.0,0.3574260175228119,0.9326202273368835,0.9326202273368835,0.2000000029802322,1.0,-1.9911534786224363,1.7824137210845947,0.2087398022413253,1.16856586933136,1.0,1.0,0.0,43.15176773071289,85.0,60364.81640625,0.0,596.1492309570312,1.0,280.0940856933594,283.8613586425781,298.5921936035156,302.5979919433594,293.1499938964844,293.1499938964844,280.04998779296875,33793.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389979004859924,1.0,0.0,0.0,3.8720180988311768,3.872044086456299,1.000386987470847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9434.5634765625,0.0,1776.9696044921875,1895.4371337890625,0.0,2832.35400390625,0.9535945653915404,1.0,0.0,3.0,1.0,0.0
17743320,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8841309547424316,0.2387777864933014,0.2148420065641403,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9229256510734558,0.2693889141082763,0.2551074028015136,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9651445746421814,0.3025380074977875,0.2124716639518737,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8865532279014587,0.2407025098800659,0.2280565649271011,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7303388118743896,0.1326468884944915,0.5981012582778931,284.8188781738281,284.95001220703125,297.5997314453125,295.55181884765625,297.52593994140625,297.3513488769531,284.7952880859375,1.0,0.3663829565048218,0.8652404546737671,0.8652404546737671,0.4000000059604645,1.0,-2.011740207672119,1.4009944200515747,0.6107458472251892,0.782534658908844,0.8746212124824524,0.8746212124824524,0.0,50.04200744628906,105.0,56401.24609375,0.0,634.4192504882812,1.0,280.05633544921875,283.5919494628906,298.5752258300781,302.4209289550781,293.1499938964844,293.1499938964844,279.75,38097.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402752876281738,1.0,0.0,0.0,3.837104082107544,3.837130308151245,9.824273092817748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9425.8935546875,0.0,1767.9656982421875,1895.4371337890625,0.0,2844.287109375,0.9457970261573792,1.0,0.0,3.0,1.0,0.0
17743380,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.8504440784454346,0.239748403429985,0.2162515968084335,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.8850294947624207,0.2704799771308899,0.2566383779048919,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.9208017587661744,0.3014124035835266,0.2118434160947799,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.852702260017395,0.2418116927146911,0.2295989245176315,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7043136358261108,0.1337330937385559,0.6050140261650085,284.6343078613281,284.95001220703125,297.6392822265625,295.56964111328125,297.49951171875,297.3428039550781,284.6553649902344,1.0,0.3756074607372284,0.7978606820106506,0.7978606820106506,0.6000000238418579,1.0,-2.026087522506714,1.063797950744629,0.9622896313667296,0.4417390525341034,0.6692842245101929,0.6692842245101929,0.0,58.17601013183594,105.0,50931.078125,0.0,673.0839233398438,1.0,279.80133056640625,283.46490478515625,298.5366516113281,302.1679077148437,293.1499938964844,293.1499938964844,279.75,60761.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834698498249054,1.0,0.0,0.0,3.274381399154663,3.2744061946868896,7.154047239055217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8220.68359375,0.0,1320.254638671875,1895.4371337890625,0.0,2792.225830078125,0.8354381918907166,1.0,0.0,3.0,1.0,0.0
17743440,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8251224756240845,0.2412717342376709,0.2176107168197631,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8568173050880432,0.2719805836677551,0.2581304013729095,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8874556422233582,0.301468551158905,0.2116669416427612,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8272749185562134,0.2432671189308166,0.2310841530561447,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.6817890405654907,0.1349773705005645,0.611644983291626,284.81964111328125,284.95001220703125,297.6780700683594,295.58709716796875,297.49560546875,297.3388366699219,284.8057556152344,1.0,0.3851317465305328,0.7304809093475342,0.7304809093475342,0.800000011920929,1.0,-2.0404577255249023,0.9425159096717834,1.0979418754577637,0.3163310587406158,0.730752170085907,0.730752170085907,0.0,66.68640899658203,108.0,49672.64453125,0.0,714.0738525390625,1.0,279.7608642578125,283.5893859863281,298.4526672363281,301.7944030761719,293.1499938964844,293.1499938964844,280.04998779296875,45911.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154987692832947,1.0,0.0,0.0,3.1155776977539062,3.115598678588867,6.476948897216062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7722.916015625,0.0,1079.2095947265625,1895.4371337890625,0.0,2613.920654296875,0.7988602519035339,1.0,0.0,3.0,1.0,0.0
17743500,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.810744047164917,0.2432134747505188,0.2193752378225326,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8413611054420471,0.2738221287727356,0.2599310278892517,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8691915273666382,0.3023308515548706,0.2121560275554657,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8128048777580261,0.2450185269117355,0.2328230738639831,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.669335126876831,0.1363770812749862,0.6186687350273132,284.979736328125,284.95001220703125,297.71600341796875,295.6041564941406,297.5051574707031,297.3404846191406,284.99102783203125,1.0,0.3926475346088409,0.6631011366844177,0.6631011366844177,1.0,1.0,-2.057538747787476,0.9018523693084716,1.1556864976882937,0.2706821262836456,0.8095930814743042,0.8095930814743042,0.0,73.06878662109375,108.0,48417.6640625,0.0,750.6351928710938,1.0,279.98406982421875,283.784423828125,298.4096374511719,301.4921569824219,293.1499938964844,293.1499938964844,280.04998779296875,38351.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926263809204102,1.0,0.0,0.0,3.0474464893341064,3.0474655628204346,6.196772233124648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7860.05615234375,0.0,975.1317138671876,1895.4371337890625,0.0,2404.21044921875,0.7809238433837891,1.0,0.0,3.0,1.0,0.0
17743560,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8012397289276123,0.245377168059349,0.2214597910642624,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8318203687667847,0.2758801281452179,0.2620076835155487,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8577643632888794,0.3036530911922455,0.2131065279245376,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8031073808670044,0.2469614893198013,0.2347984910011291,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6618782877922058,0.1378945410251617,0.6262137293815613,284.9554443359375,284.95001220703125,297.7530822753906,295.6208190917969,297.5238952636719,297.3446655273437,284.9622497558594,1.0,0.3994678556919098,0.6738635301589966,0.6738635301589966,1.0,1.0,-2.077046155929565,0.9133462905883788,1.163699746131897,0.2764166891574859,0.7990438938140869,0.7990438938140869,0.0,78.16825866699219,96.0,48676.953125,0.0,785.31298828125,1.0,280.0361633300781,283.7476806640625,298.4720458984375,301.58056640625,293.1499938964844,293.1499938964844,280.3500061035156,36139.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795240879058838,1.0,0.0,0.0,3.123877048492432,3.123896360397339,6.511502306238981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7556.037109375,0.0,1023.715087890625,1895.4371337890625,0.0,2285.868408203125,0.7885509133338928,1.0,0.0,3.0,1.0,0.0
17743620,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7987235188484192,0.2476415783166885,0.22346992790699,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8291206359863281,0.2780610024929046,0.2640464901924133,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8540254831314087,0.3052272796630859,0.214138388633728,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.800353467464447,0.2490139454603195,0.236727699637413,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6603590250015259,0.1394870430231094,0.6334709525108337,285.08526611328125,284.95001220703125,297.78924560546875,295.6370544433594,297.54400634765625,297.349853515625,285.0882568359375,1.0,0.4035952091217041,0.6846259832382202,0.6846259832382202,1.0,1.0,-2.096073865890503,0.9274089336395264,1.168665051460266,0.2848752737045288,0.9095280170440674,0.9095280170440674,0.0,80.62158966064453,96.0,48894.8203125,0.0,810.7216796875,1.0,280.2835693359375,283.8653259277344,298.5126037597656,301.54571533203125,293.1499938964844,293.1499938964844,280.3500061035156,29957.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681397199630737,1.0,0.0,0.0,3.260229587554932,3.260248899459839,7.092342002579244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7906.94140625,0.0,1100.84033203125,1895.4371337890625,0.0,2184.3369140625,0.8155391216278076,1.0,0.0,3.0,1.0,0.0
17743680,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8009639978408813,0.2499144077301025,0.2255477756261825,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8309003114700317,0.2802948951721191,0.2661635279655456,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8552325963973999,0.3069025576114654,0.2153030186891555,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8023568391799927,0.2511163055896759,0.2387202531099319,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6627392172813416,0.1411306858062744,0.6408258676528931,285.06011962890625,284.95001220703125,297.82440185546875,295.6528625488281,297.56402587890625,297.3556823730469,285.0565795898437,1.0,0.4063850939273834,0.6953883767127991,0.6953883767127991,1.0,1.0,-2.1156935691833496,0.9413824081420898,1.1743110418319702,0.2930683195590973,0.9349584579467772,0.9349584579467772,0.0,81.16788482666016,84.0,49600.9921875,0.0,830.21337890625,1.0,280.3375244140625,283.8214111328125,298.6006164550781,301.73553466796875,293.1499938964844,293.1499938964844,280.04998779296875,29308.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766420304775238,1.0,0.0,0.0,3.407558917999268,3.4075794219970703,7.747829045001708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8519.6962890625,0.0,1233.06005859375,1895.4371337890625,0.0,2169.117431640625,0.8457450270652771,1.0,0.0,3.0,1.0,0.0
17743740,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8057069182395935,0.2517826855182647,0.2273879498243332,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8351706862449646,0.2822597920894623,0.2681212127208709,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.859151303768158,0.3082635104656219,0.2163467705249786,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8069792985916138,0.2529783248901367,0.2405668497085571,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6673372983932495,0.1426535546779632,0.6477836966514587,284.9120483398437,284.95001220703125,297.8585205078125,295.668212890625,297.5818176269531,297.3583068847656,284.9013671875,1.0,0.4080234169960022,0.7061507701873779,0.7061507701873779,1.0,1.0,-2.133903980255127,0.9543374180793762,1.1795666217803955,0.3006825745105743,0.8513224124908447,0.8513224124908447,0.0,80.52616882324219,84.0,50862.83203125,0.0,844.41015625,1.0,280.1031494140625,283.6454162597656,298.7127990722656,302.05108642578125,293.1499938964844,293.1499938964844,280.04998779296875,33791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761534452438354,1.0,0.0,0.0,3.444284200668335,3.444305896759033,7.915735409369518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8341.2236328125,0.0,1300.5225830078125,1895.4371337890625,0.0,2255.673828125,0.8552165031433105,1.0,0.0,3.0,1.0,0.0
17743800,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8118305206298828,0.2534242570400238,0.2288354784250259,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8411168456077576,0.2840625345706939,0.2697812616825104,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8648836016654968,0.3094638288021087,0.2171438932418823,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8131022453308105,0.2546930909156799,0.2421424835920334,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6734403371810913,0.1440950781106948,0.6539838314056396,284.9226379394531,284.95001220703125,297.8915405273437,295.68310546875,297.5979919433594,297.3587341308594,284.92706298828125,1.0,0.4086620211601257,0.7169131636619568,0.7169131636619568,1.0,1.0,-2.1494929790496826,0.9657210111618042,1.1837719678878784,0.3074740469455719,0.8435327410697937,0.8435327410697937,0.0,79.04661560058594,72.0,51091.74609375,0.0,853.3174438476562,1.0,280.0596923828125,283.6685485839844,298.73162841796875,302.0606994628906,293.1499938964844,293.1499938964844,280.3500061035156,36613.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817187905311584,1.0,0.0,0.0,3.382264375686645,3.3822858333587646,7.633230438841565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.04833984375,0.0,1259.456787109375,1895.4371337890625,0.0,2305.586181640625,0.8466043472290039,1.0,0.0,3.0,1.0,0.0
17743860,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8204563856124878,0.255431056022644,0.2303440123796463,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.849997341632843,0.2861458957195282,0.2714837193489074,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8738160133361816,0.311039388179779,0.2180133312940597,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8217109441757202,0.2566603720188141,0.2437513470649719,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6821181178092957,0.1456893682479858,0.6602123975753784,285.0479431152344,284.95001220703125,297.9234313964844,295.6974792480469,297.6144714355469,297.3620910644531,285.05450439453125,1.0,0.4085611701011657,0.7159948945045471,0.7159948945045471,1.0,1.0,-2.165396213531494,0.9732903838157654,1.1921058893203735,0.3103093206882477,0.9372870922088624,0.9372870922088624,0.0,76.56501007080078,72.0,50968.078125,0.0,858.933349609375,1.0,280.29547119140625,283.7929382324219,298.69268798828125,301.9143371582031,293.1499938964844,293.1499938964844,280.3500061035156,31829.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783655524253845,1.0,0.0,0.0,3.476034164428711,3.476055860519409,8.062344818426936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8151.091796875,0.0,1318.3848876953125,1895.4371337890625,0.0,2275.477783203125,0.865093469619751,1.0,0.0,3.0,1.0,0.0
17743920,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8323239684104919,0.2576198875904083,0.2321200668811798,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8627359867095947,0.2883963882923126,0.2734051346778869,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8868193626403809,0.312808096408844,0.2190942615270614,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8335117697715759,0.2587816715240478,0.2455552518367767,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6940398216247559,0.1473932266235351,0.6669622659683228,285.04443359375,284.95001220703125,297.9541320800781,295.7113952636719,297.6312255859375,297.36724853515625,285.0421447753906,1.0,0.4079579710960388,0.7150766849517822,0.7150766849517822,1.0,1.0,-2.18319034576416,0.9815005660057068,1.2016897201538086,0.3132311999797821,0.9690129160881042,0.9690129160881042,0.0,73.1302719116211,60.0,51536.34765625,0.0,862.8320922851562,1.0,280.3407592773437,283.76861572265625,298.71734619140625,302.01373291015625,293.1499938964844,293.1499938964844,280.04998779296875,30740.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791895270347595,1.0,0.0,0.0,3.5968451499938965,3.596867799758911,8.632503636363253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.4755859375,0.0,1436.0533447265625,1895.4371337890625,0.0,2282.866455078125,0.8895325660705566,1.0,0.0,3.0,1.0,0.0
17743980,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8467130064964294,0.2594641447067261,0.2337941229343414,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8785379528999329,0.2904208302497864,0.2752729654312134,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9027609825134276,0.3142817318439483,0.2201173901557922,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.847939670085907,0.2607025802135467,0.2473124414682388,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7082230448722839,0.1489978581666946,0.6736343502998352,284.8980407714844,284.95001220703125,297.9835510253906,295.7247619628906,297.6459655761719,297.369873046875,284.8880310058594,1.0,0.4069187343120575,0.7141584753990173,0.7141584753990173,1.0,1.0,-2.2005395889282227,0.9894888997077942,1.2110506296157837,0.3160924017429352,0.8815931677818298,0.8815931677818298,0.0,69.20320892333984,60.0,52756.72265625,0.0,864.4910278320312,1.0,280.0990600585937,283.5931091308594,298.7890319824219,302.27099609375,293.1499938964844,293.1499938964844,280.04998779296875,34615.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888044714927673,1.0,0.0,0.0,3.621372938156128,3.621396541595459,8.750640176913294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8555.923828125,0.0,1491.27734375,1895.4371337890625,0.0,2369.538818359375,0.8956987857818604,1.0,0.0,3.0,1.0,0.0
17744040,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8633852005004883,0.2610878348350525,0.2351223826408386,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8967727422714233,0.2922882437705993,0.2768858969211578,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9223751425743104,0.3155776560306549,0.2209091633558273,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.864825427532196,0.2624817192554474,0.2488405853509903,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7229886651039124,0.1505219489336013,0.6797027587890625,284.9066467285156,284.95001220703125,298.0116882324219,295.73760986328125,297.6590881347656,297.3705444335937,284.91131591796875,1.0,0.4054479002952575,0.7132402658462524,0.7132402658462524,1.0,1.0,-2.215667486190796,0.9964123964309692,1.2192550897598269,0.3185211718082428,0.8675432801246643,0.8675432801246643,0.0,65.06999969482422,48.0,52894.57421875,0.0,863.257080078125,1.0,280.0581970214844,283.6144104003906,298.786865234375,302.24237060546875,293.1499938964844,293.1499938964844,280.3500061035156,37357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933462858200073,1.0,0.0,0.0,3.552111864089966,3.5521352291107178,8.419117989433289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8011.5986328125,0.0,1436.8480224609375,1895.4371337890625,0.0,2410.75439453125,0.884681761264801,1.0,0.0,3.0,1.0,0.0
17744100,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8853162527084351,0.2631154358386993,0.2365458458662033,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9213787317276,0.2944663763046264,0.2785736620426178,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.948349952697754,0.3172680735588074,0.2217846810817718,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8869425654411316,0.2645415365695953,0.250434011220932,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7405125498771667,0.1522151678800583,0.6859213709831238,285.0474853515625,284.95001220703125,298.0384521484375,295.7499389648437,297.6732482910156,297.37408447265625,285.05523681640625,1.0,0.4036981165409088,0.7123219966888428,0.7123219966888428,1.0,1.0,-2.231417655944824,1.0036404132843018,1.227777123451233,0.3210081458091736,0.9688083529472352,0.9688083529472352,0.0,60.43637466430664,48.0,52633.4375,0.0,860.6757202148438,1.0,280.2994384765625,283.7582397460937,298.7386169433594,302.0691223144531,293.1499938964844,293.1499938964844,280.3500061035156,32632.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888932228088379,1.0,0.0,0.0,3.62793231010437,3.627955675125122,8.782368468018831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.0908203125,0.0,1483.7080078125,1895.4371337890625,0.0,2370.3427734375,0.8997324705123901,1.0,0.0,3.0,1.0,0.0
17744160,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.916345477104187,0.2653664052486419,0.2382945567369461,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9560731649398804,0.2968469560146332,0.2805319428443908,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9793631434440612,0.3191847205162048,0.2229064851999282,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9182137846946716,0.2667881846427917,0.2522713541984558,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7648500204086304,0.1540382802486419,0.6928284764289856,285.0553283691406,284.95001220703125,298.06378173828125,295.7616882324219,297.6878967285156,297.3797302246094,285.0540771484375,1.0,0.401834487915039,0.711526095867157,0.711526095867157,1.0,1.0,-2.2495381832122803,1.0120434761047363,1.2374948263168335,0.3239722847938537,1.0,1.0,0.0,55.218109130859375,51.0,53160.85546875,0.0,858.06298828125,1.0,280.3420104980469,283.7459411621094,298.7601318359375,302.1605529785156,293.1499938964844,293.1499938964844,280.04998779296875,31498.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888956069946289,1.0,0.0,0.0,3.7347280979156494,3.734752178192138,9.307033792538276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8987.064453125,0.0,1595.0255126953125,1895.4371337890625,0.0,2370.364013671875,0.9210938811302184,1.0,0.0,3.0,1.0,0.0
17744220,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9446629285812378,0.2672577798366546,0.2400408238172531,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9809944033622742,0.2989959120750427,0.2825429737567901,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.3207959830760956,0.223805084824562,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.946613907814026,0.268829733133316,0.2541674971580505,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7863816618919373,0.1557569205760955,0.7001306414604187,284.9111633300781,284.95001220703125,298.0876770019531,295.7728576660156,297.7004699707031,297.3829040527344,284.900634765625,1.0,0.4019005000591278,0.7107301950454712,0.7107301950454712,1.0,1.0,-2.268065452575684,1.0206271409988403,1.2474383115768433,0.3270833194255829,0.925712525844574,0.925712525844574,0.0,51.85487747192383,51.0,54488.1015625,0.0,862.9251708984375,1.0,280.0960388183594,283.5690612792969,298.830078125,302.4188537597656,293.1499938964844,293.1499938964844,280.04998779296875,34330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978273034095764,1.0,0.0,0.0,3.76467227935791,3.764697313308716,9.456875318392122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.7900390625,0.0,1651.64404296875,1895.4371337890625,0.0,2451.57763671875,0.9282309412956238,1.0,0.0,3.0,1.0,0.0
17744280,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9562622904777528,0.2688136398792267,0.2414842844009399,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9902854561805724,0.3009149134159088,0.2843653857707977,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.3228000998497009,0.2184271365404129,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9584051966667176,0.2706594467163086,0.2559041380882263,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7964950203895569,0.1573397368192672,0.7071853280067444,284.8980407714844,284.95001220703125,298.11004638671875,295.7834167480469,297.7111511230469,297.38385009765625,284.9005432128906,1.0,0.4022764563560486,0.7099342942237854,0.7099342942237854,1.0,1.0,-2.276615858078003,1.0244139432907104,1.2522019147872925,0.3284010291099548,0.8983709812164307,0.8983709812164307,0.0,50.75005340576172,71.0,54540.09765625,0.0,867.0668334960938,1.0,280.0570983886719,283.5682983398437,298.8285522460937,302.3916015625,293.1499938964844,293.1499938964844,279.75,37147.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020986914634705,1.0,0.0,0.0,3.709686279296875,3.7097110748291016,9.182642770610984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9194.1416015625,0.0,1609.3216552734375,1895.4371337890625,0.0,2490.62890625,0.9192939400672911,1.0,0.0,3.0,1.0,0.0
17744340,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.9563823342323304,0.2702953815460205,0.242888331413269,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9905385971069336,0.3027972280979156,0.2861937880516052,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.3251873850822449,0.2196198403835296,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.958867371082306,0.272471934556961,0.2576541006565094,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.7977725863456726,0.1589146256446838,0.7143756747245789,284.8133544921875,284.95001220703125,298.1308288574219,295.7933959960937,297.72149658203125,297.3854675292969,284.81573486328125,1.0,0.4057864248752594,0.7091383934020996,0.7091383934020996,1.0,1.0,-2.2947745323181152,1.032865285873413,1.2619093656539917,0.331172227859497,0.8117085695266724,0.8117085695266724,0.0,51.42494583129883,71.0,55269.83203125,0.0,887.3367919921875,1.0,279.8004455566406,283.4697265625,298.85308837890625,302.53497314453125,293.1499938964844,293.1499938964844,279.75,42096.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089470863342285,1.0,0.0,0.0,3.5948822498321533,3.594906806945801,8.623084113423829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8834.470703125,0.0,1517.6337890625,1895.4371337890625,0.0,2553.500244140625,0.8947364687919617,1.0,0.0,3.0,1.0,0.0
17744400,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9484793543815612,0.2718817293643951,0.2442579567432403,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9845699071884156,0.304779976606369,0.2880247831344604,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.3269292712211609,0.225948765873909,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.951472282409668,0.2743823230266571,0.2594233155250549,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.792800784111023,0.1605402827262878,0.7216971516609192,284.90509033203125,284.95001220703125,298.1499938964844,295.8027648925781,297.73114013671875,297.38690185546875,284.9105834960937,1.0,0.4110808074474334,0.7083424925804138,0.7083424925804138,1.0,1.0,-2.3196046352386475,1.0444871187210083,1.2751173973083496,0.3352969586849212,0.8421576023101807,0.8421576023101807,0.0,53.39484024047852,91.0,55546.24609375,0.0,919.8524780273438,1.0,279.7586669921875,283.5546875,298.828369140625,302.4519348144531,293.1499938964844,293.1499938964844,280.04998779296875,39854.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098756074905396,1.0,0.0,0.0,3.4952986240386963,3.495321989059448,8.151957331392623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8312.0361328125,0.0,1395.386474609375,1895.4371337890625,0.0,2562.047607421875,0.8754007816314697,1.0,0.0,3.0,1.0,0.0
17744460,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9280424118041992,0.2737844586372375,0.2459507584571838,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9676099419593812,0.3070061206817627,0.2901453971862793,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9877055883407592,0.3281155228614807,0.2293453812599182,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9314746260643004,0.2765084505081177,0.261464774608612,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7786670327186584,0.1622454822063446,0.7298393249511719,285.0473022460937,284.95001220703125,298.1666259765625,295.8111877441406,297.7402648925781,297.38946533203125,285.05438232421875,1.0,0.4176341593265533,0.7074106335639954,0.7074106335639954,1.0,1.0,-2.3429291248321533,1.0551600456237793,1.287769079208374,0.3399983048439026,0.94455885887146,0.94455885887146,0.0,57.39455032348633,91.0,55467.765625,0.0,959.52001953125,1.0,279.9981689453125,283.6947937011719,298.78436279296875,302.2851867675781,293.1499938964844,293.1499938964844,280.04998779296875,33295.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042048215866089,1.0,0.0,0.0,3.578573703765869,3.578596591949463,8.545022751604847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8656.2841796875,0.0,1435.307861328125,1895.4371337890625,0.0,2509.930908203125,0.8894814848899841,1.0,0.0,3.0,1.0,0.0
17744520,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.902768850326538,0.2756268680095672,0.2478542476892471,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.942590832710266,0.3091966807842254,0.2924549281597137,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9648298621177672,0.3295398950576782,0.2304377257823944,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.905989944934845,0.2785833775997162,0.2636682987213135,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7606576681137085,0.1638418436050415,0.7382426261901855,285.0499572753906,284.95001220703125,298.17987060546875,295.81842041015625,297.7474975585937,297.3915405273437,285.0491943359375,1.0,0.4250417351722717,0.7064787745475769,0.7064787745475769,1.0,1.0,-2.364034652709961,1.06505286693573,1.2989816665649414,0.3427361249923706,0.980746865272522,0.980746865272522,0.0,62.88956451416016,111.0,56045.97265625,0.0,1003.7125244140624,1.0,280.0415954589844,283.67987060546875,298.8094482421875,302.3855895996094,293.1499938964844,293.1499938964844,279.75,31770.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039097785949707,1.0,0.0,0.0,3.68369722366333,3.683720827102661,9.054431302502052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9344.892578125,0.0,1539.0467529296875,1895.4371337890625,0.0,2507.22509765625,0.9099841713905334,1.0,0.0,3.0,1.0,0.0
17744580,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.878439724445343,0.2769285142421722,0.2495317459106445,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9141906499862672,0.3109683096408844,0.2945958971977234,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.936347723007202,0.3305374383926391,0.2314715385437011,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8817850351333618,0.2802788913249969,0.2657204568386078,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7422873973846436,0.165142610669136,0.7460039258003235,284.908447265625,284.95001220703125,298.1898498535156,295.8244934082031,297.75115966796875,297.38983154296875,284.9002685546875,1.0,0.433097094297409,0.7055469155311584,0.7055469155311584,1.0,1.0,-2.383592128753662,1.074049472808838,1.3095426559448242,0.345965713262558,0.8990337252616882,0.8990337252616882,0.0,69.68656158447266,111.0,57340.7734375,0.0,1052.219482421875,1.0,279.7972106933594,283.509033203125,298.87677001953125,302.6468200683594,293.1499938964844,293.1499938964844,279.75,35035.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124977946281433,1.0,0.0,0.0,3.703458547592163,3.703482866287232,9.151837048193556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9105.7763671875,0.0,1586.13720703125,1895.4371337890625,0.0,2586.21435546875,0.9146775603294371,1.0,0.0,3.0,1.0,0.0
17744640,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8545954823493958,0.2778659164905548,0.2507596909999847,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8883467316627502,0.3124315440654754,0.2963739931583404,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.906711995601654,0.3313138782978058,0.2322700321674347,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8581533432006836,0.2816822230815887,0.2674398720264435,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7244125008583069,0.1661895811557769,0.7525767087936401,284.9161682128906,284.95001220703125,298.1967163085937,295.8294677734375,297.7516784667969,297.3849792480469,284.9195861816406,1.0,0.4414838254451751,0.70461505651474,0.70461505651474,1.0,1.0,-2.399716854095459,1.0813932418823242,1.3183236122131348,0.3485616743564605,0.8883870244026184,0.8883870244026184,0.0,77.6879653930664,131.0,57497.5234375,0.0,1102.592529296875,1.0,279.7575378417969,283.5244140625,298.8717041015625,302.61724853515625,293.1499938964844,293.1499938964844,280.04998779296875,37161.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165614008903503,1.0,0.0,0.0,3.646193742752075,3.646217823028565,8.871003274180111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.29296875,0.0,1537.6171875,1895.4371337890625,0.0,2623.742919921875,0.905467450618744,1.0,0.0,3.0,1.0,0.0
17744700,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8345445394515991,0.2791118621826172,0.2520169019699096,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8664548397064209,0.3140959441661834,0.2981462180614471,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8833373785018921,0.3324397504329681,0.2331510186195373,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8382259607315063,0.2832567393779754,0.2691444158554077,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7077627778053284,0.1672743111848831,0.7588194012641907,285.0542297363281,284.95001220703125,298.2005310058594,295.8333435058594,297.751953125,297.382080078125,285.0606384277344,1.0,0.4501389861106872,0.7036831974983215,0.7036831974983215,1.0,1.0,-2.415514707565308,1.0885820388793943,1.326932668685913,0.3510509431362152,0.9907834529876708,0.9907834529876708,0.0,86.25318908691406,131.0,57133.11328125,0.0,1155.5706787109375,1.0,280.0016174316406,283.6685485839844,298.8217468261719,302.4364624023437,293.1499938964844,293.1499938964844,280.04998779296875,32883.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124295473098755,1.0,0.0,0.0,3.715367078781128,3.715391159057617,9.210787084157346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8850.5703125,0.0,1583.3831787109375,1895.4371337890625,0.0,2585.584716796875,0.9193769693374634,1.0,0.0,3.0,1.0,0.0
17744760,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8180344700813293,0.2805010676383972,0.2535554766654968,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.848604679107666,0.3158725798130035,0.3001314699649811,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8640666007995605,0.3337439894676208,0.2342723757028579,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8218860030174255,0.2849273979663849,0.2710350453853607,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6924967765808105,0.1683774441480636,0.7653776407241821,285.0635986328125,284.95001220703125,298.2014465332031,295.8362121582031,297.7515563964844,297.38043212890625,285.06353759765625,1.0,0.4590575993061065,0.7025725841522217,0.7025725841522217,1.0,1.0,-2.4329631328582764,1.0964820384979248,1.336480975151062,0.3537794947624206,1.0,1.0,0.0,95.06109619140624,119.0,57544.23828125,0.0,1212.1575927734375,1.0,280.0426330566406,283.6647644042969,298.8353881835937,302.51727294921875,293.1499938964844,293.1499938964844,279.75,32506.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126142621040344,1.0,0.0,0.0,3.797356843948364,3.79738187789917,9.621795697967173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9545.048828125,0.0,1676.1793212890625,1895.4371337890625,0.0,2587.28857421875,0.9358381032943726,1.0,0.0,3.0,1.0,0.0
17744820,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8107078671455383,0.2814733684062958,0.2548108696937561,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8412736654281616,0.3173384368419647,0.301859438419342,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8558521866798401,0.3346959054470062,0.2352093458175659,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8149281740188599,0.2863123714923858,0.2726732790470123,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.6861124038696289,0.1692742109298706,0.7707538604736328,284.9183654785156,284.95001220703125,298.1995544433594,295.8380432128906,297.74835205078125,297.3761901855469,284.9076538085937,1.0,0.4638162553310394,0.701461911201477,0.701461911201477,1.0,1.0,-2.447550058364868,1.1029824018478394,1.3445676565170288,0.3560505509376526,0.941945254802704,0.941945254802704,0.0,99.79389190673828,119.0,58843.84375,0.0,1249.08642578125,1.0,279.7948303222656,283.4868469238281,298.8913269042969,302.76324462890625,293.1499938964844,293.1499938964844,279.75,34536.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209185600280762,1.0,0.0,0.0,3.82476806640625,3.824793577194214,9.76120645646006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9292.8759765625,0.0,1724.9654541015625,1895.4371337890625,0.0,2664.081298828125,0.942184031009674,1.0,0.0,3.0,1.0,0.0
17744880,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8070908188819885,0.282110184431076,0.2555595636367798,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8380690217018127,0.3185236155986786,0.3031539022922516,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8519890904426575,0.3353508114814758,0.2357943058013916,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8118127584457397,0.2874376475811004,0.2739064395427704,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6833427548408508,0.1699759513139724,0.7746520042419434,284.9022827148437,284.95001220703125,298.1949768066406,295.83892822265625,297.74249267578125,297.3692932128906,284.90484619140625,1.0,0.4668022990226745,0.7003512978553772,0.7003512978553772,1.0,1.0,-2.457902669906616,1.10745108127594,1.3504515886306765,0.3575051128864288,0.914160966873169,0.914160966873169,0.0,102.33731079101562,107.0,58877.8359375,0.0,1272.132080078125,1.0,279.7567138671875,283.4833984375,298.8798522949219,302.72125244140625,293.1499938964844,293.1499938964844,279.45001220703125,37129.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247233629226685,1.0,0.0,0.0,3.7739510536193848,3.7739765644073486,9.503548881184544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9768.61328125,0.0,1684.2335205078125,1895.4371337890625,0.0,2699.38232421875,0.9336832761764526,1.0,0.0,3.0,1.0,0.0
17744940,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.806599497795105,0.2826936244964599,0.2561663389205932,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8379546403884888,0.3196375072002411,0.3042897284030914,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.851402997970581,0.3359569013118744,0.2362773716449737,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8117480278015137,0.2884942591190338,0.2749848067760467,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.6833215355873108,0.1706064939498901,0.7778246402740479,284.80743408203125,284.95001220703125,298.1878356933594,295.8388671875,297.7353515625,297.3622436523437,284.80908203125,1.0,0.4683424532413482,0.6992406249046326,0.6992406249046326,1.0,1.0,-2.466545820236206,1.1110997200012207,1.3554461002349854,0.3586040735244751,0.8203733563423157,0.8203733563423157,0.0,103.15213775634766,107.0,59426.76171875,0.0,1286.0111083984375,1.0,279.498779296875,283.376220703125,298.8936462402344,302.8514404296875,293.1499938964844,293.1499938964844,279.45001220703125,42187.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310583233833313,1.0,0.0,0.0,3.658696413040161,3.658721446990967,8.931944535106595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9356.19140625,0.0,1589.271484375,1895.4371337890625,0.0,2758.299560546875,0.908826231956482,1.0,0.0,3.0,1.0,0.0
17745000,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8085908889770508,0.2834129631519317,0.2566635906696319,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8402554988861084,0.3208282589912414,0.3052984178066253,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8533651828765869,0.3366870880126953,0.2366787493228912,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8140783309936523,0.2896173298358917,0.2759395837783813,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6854522228240967,0.1712533086538314,0.7804211378097534,284.88720703125,284.95001220703125,298.1781921386719,295.8379211425781,297.72760009765625,297.3560485839844,284.8908386230469,1.0,0.4687309563159942,0.6981300115585327,0.6981300115585327,1.0,1.0,-2.4738309383392334,1.114099144935608,1.359731912612915,0.359401524066925,0.8392553925514221,0.8392553925514221,0.0,102.57444763183594,95.0,59234.91796875,0.0,1292.4483642578125,1.0,279.4581604003906,283.455322265625,298.8577880859375,302.73504638671875,293.1499938964844,293.1499938964844,279.75,40742.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313906788825989,1.0,0.0,0.0,3.539975881576538,3.539999485015869,8.361686241187272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8734.240234375,0.0,1448.5845947265625,1895.4371337890625,0.0,2761.3955078125,0.8855975866317749,1.0,0.0,3.0,1.0,0.0
