time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8136118054389954,0.2845895886421203,0.2574193179607391,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8455682396888733,0.322368174791336,0.306486427783966,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8585261702537537,0.3378437757492065,0.2372624576091766,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8192635178565979,0.2910568416118622,0.277050107717514,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.690274715423584,0.1720872819423675,0.7832915782928467,285.0211486816406,284.95001220703125,298.1662292480469,295.8360595703125,297.7207946777344,297.3534545898437,285.0256042480469,1.0,0.4683168530464172,0.6971340179443359,0.6971340179443359,1.0,1.0,-2.48251748085022,1.1178210973739624,1.364696383476257,0.3604454398155212,0.9289275407791138,0.9289275407791138,0.0,100.58161926269533,95.0,58714.40625,0.0,1294.648193359375,1.0,279.6988220214844,283.5960998535156,298.80194091796875,302.5257568359375,293.1499938964844,293.1499938964844,279.75,34486.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824919581413269,1.0,0.0,0.0,3.5946803092956543,3.594703435897827,8.622115501566441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.70703125,0.0,1461.333740234375,1895.4371337890625,0.0,2701.20458984375,0.8939722776412964,1.0,0.0,3.0,1.0,0.0
17745120,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8212671875953674,0.2858912348747253,0.2584480047225952,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8538302779197693,0.3240360617637634,0.3078989684581756,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8667864799499512,0.3391337692737579,0.2380469888448715,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8270468711853027,0.29260915517807,0.2783587574958801,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6976649761199951,0.1730074435472488,0.7866787314414978,285.0149230957031,284.95001220703125,298.15203857421875,295.8334045410156,297.7138977050781,297.3525695800781,285.0135192871094,1.0,0.4673518538475036,0.6961380839347839,0.6961380839347839,1.0,1.0,-2.493095874786377,1.122443675994873,1.3706520795822144,0.3618461489677429,0.9487546682357788,0.9487546682357788,0.0,97.4540557861328,83.0,59003.8984375,0.0,1294.354736328125,1.0,279.7417297363281,283.5813293457031,298.81402587890625,302.5937805175781,293.1499938964844,293.1499938964844,279.45001220703125,33124.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234333992004395,1.0,0.0,0.0,3.674387216567993,3.674410820007324,9.008720667225134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9733.9443359375,0.0,1538.80908203125,1895.4371337890625,0.0,2687.406494140625,0.9087363481521606,1.0,0.0,3.0,1.0,0.0
17745180,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8300963044166565,0.2867731750011444,0.2593091130256653,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8637820482254028,0.3254062831401825,0.3092012405395508,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8767296671867371,0.3400562405586242,0.2387242168188095,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.836202085018158,0.2938897609710693,0.2795625030994415,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7063538432121277,0.1737744063138961,0.7898012399673462,284.87860107421875,284.95001220703125,298.1357116699219,295.8299255371094,297.7045593261719,297.3490905761719,284.8736572265625,1.0,0.4658873379230499,0.6951420903205872,0.6951420903205872,1.0,1.0,-2.5026743412017822,1.1265735626220703,1.3761006593704224,0.3631000220775604,0.8586120009422302,0.8586120009422302,0.0,93.80797576904295,83.0,59896.71875,0.0,1290.598876953125,1.0,279.49786376953125,283.4272766113281,298.86627197265625,302.8173217773437,293.1499938964844,293.1499938964844,279.45001220703125,37385.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83014976978302,1.0,0.0,0.0,3.6488091945648193,3.648833513259888,8.883735631570744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9426.59765625,0.0,1542.2103271484375,1895.4371337890625,0.0,2749.839599609375,0.903602659702301,1.0,0.0,3.0,1.0,0.0
17745240,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.839586079120636,0.287472665309906,0.2598027884960174,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8747798204421997,0.3266230523586273,0.3102104961872101,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8876326084136963,0.3408158123493194,0.2391469031572342,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8462548851966858,0.2950311601161957,0.2804994583129883,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.715398907661438,0.1744470000267028,0.7921432256698608,284.9100036621094,284.95001220703125,298.11737060546875,295.82568359375,297.6934814453125,297.34405517578125,284.91290283203125,1.0,0.4639275968074798,0.6941460967063904,0.6941460967063904,1.0,1.0,-2.5096323490142822,1.1294459104537964,1.3801864385604858,0.3638529777526855,0.8588588237762451,0.8588588237762451,0.0,89.93623352050781,71.0,59755.5546875,0.0,1282.6148681640625,1.0,279.4579467773437,283.46551513671875,298.84979248046875,302.750732421875,293.1499938964844,293.1499938964844,279.75,38590.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322433829307556,1.0,0.0,0.0,3.562206506729126,3.562230110168457,8.467038128401327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8789.994140625,0.0,1456.5858154296875,1895.4371337890625,0.0,2769.3388671875,0.8882008790969849,1.0,0.0,3.0,1.0,0.0
17745300,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8517099022865295,0.2885530591011047,0.2604077756404876,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8886266350746155,0.3281179666519165,0.3112881481647491,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9013689160346984,0.3419278860092163,0.2396491169929504,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8590126633644104,0.296425849199295,0.2814963459968567,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.72579026222229,0.1752710938453674,0.7945795655250549,285.0350646972656,284.95001220703125,298.0971069335937,295.8206787109375,297.6831970214844,297.34197998046875,285.0389099121094,1.0,0.4616526365280151,0.6931501030921936,0.6931501030921936,1.0,1.0,-2.5171384811401367,1.132583737373352,1.3845546245574951,0.3646477460861206,0.9489370584487916,0.9489370584487916,0.0,85.49136352539062,71.0,59237.546875,0.0,1272.79736328125,1.0,279.6994934082031,283.5985412597656,298.7957458496094,302.552001953125,293.1499938964844,293.1499938964844,279.75,33546.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270114064216614,1.0,0.0,0.0,3.625325202941896,3.625348567962648,8.769750934334297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9111.634765625,0.0,1487.6591796875,1895.4371337890625,0.0,2720.642822265625,0.8997910618782043,1.0,0.0,3.0,1.0,0.0
17745360,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8677336573600769,0.2897549271583557,0.2612784802913666,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9064056277275084,0.3297183215618133,0.3125737011432647,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9202063679695128,0.343165785074234,0.2403453588485717,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8756694197654724,0.2979215681552887,0.2826829254627228,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7386914491653442,0.1761728674173355,0.7975534200668335,285.024169921875,284.95001220703125,298.0750732421875,295.8149719238281,297.6729431152344,297.3414611816406,285.0220947265625,1.0,0.4592185914516449,0.6921799182891846,0.6921799182891846,1.0,1.0,-2.5265097618103027,1.136617660522461,1.3898922204971311,0.3657982349395752,0.9696154594421388,0.9696154594421388,0.0,80.4656982421875,59.0,59533.7578125,0.0,1262.7017822265625,1.0,279.7419738769531,283.5797424316406,298.8037414550781,302.6190795898437,293.1499938964844,293.1499938964844,279.45001220703125,32569.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263123035430908,1.0,0.0,0.0,3.710052967071533,3.7100770473480233,9.184458349409396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9805.5908203125,0.0,1574.9208984375,1895.4371337890625,0.0,2714.144287109375,0.9163365960121156,1.0,0.0,3.0,1.0,0.0
17745420,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.886521577835083,0.2905258536338806,0.2619927823543548,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9288337230682372,0.3310005068778991,0.3137464225292206,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9428997039794922,0.3440216183662414,0.2409404963254928,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8951261043548584,0.2991311252117157,0.2837708592414856,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7538151144981384,0.176908478140831,0.8002989888191223,284.8785095214844,284.95001220703125,298.0513916015625,295.8085632324219,297.6603088378906,297.3380432128906,284.87237548828125,1.0,0.4565894603729248,0.6912096738815308,0.6912096738815308,1.0,1.0,-2.534956932067871,1.1401958465576172,1.3947612047195437,0.3668209910392761,0.8748151659965515,0.8748151659965515,0.0,75.35023498535156,59.0,60479.38671875,0.0,1250.9969482421875,1.0,279.4969482421875,283.41571044921875,298.8507995605469,302.8408203125,293.1499938964844,293.1499938964844,279.45001220703125,36711.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833503007888794,1.0,0.0,0.0,3.69615626335144,3.696180820465088,9.115782404478524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.54296875,0.0,1590.5216064453125,1895.4371337890625,0.0,2781.078857421875,0.9138134717941284,1.0,0.0,3.0,1.0,0.0
17745480,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9074082970619202,0.2910953760147095,0.2623366117477417,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9534320831298828,0.3321122229099273,0.3146206140518188,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9660282731056212,0.3446916341781616,0.2412762939929962,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9175685048103333,0.3001824617385864,0.2845878601074219,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7710912823677063,0.1775319874286651,0.8022544384002686,284.901123046875,284.95001220703125,298.026123046875,295.8015441894531,297.6460266113281,297.3328552246094,284.9042053222656,1.0,0.4536929428577423,0.6902394890785217,0.6902394890785217,1.0,1.0,-2.540746688842773,1.1424996852874756,1.3982471227645874,0.3673412203788757,0.8672268390655518,0.8672268390655518,0.0,70.36115264892578,62.0,60298.13671875,0.0,1236.5045166015625,1.0,279.45758056640625,283.4478759765625,298.8297424316406,302.7687683105469,293.1499938964844,293.1499938964844,279.75,38535.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359190225601196,1.0,0.0,0.0,3.609499931335449,3.60952377319336,8.693353379385371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8840.5361328125,0.0,1507.333740234375,1895.4371337890625,0.0,2803.611328125,0.8984695076942444,1.0,0.0,3.0,1.0,0.0
17745540,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9250491857528688,0.2920681834220886,0.2628819346427917,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.970596432685852,0.3335214853286743,0.3156569898128509,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9815224409103394,0.3457362353801727,0.2417593747377395,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9362804889678956,0.3015036880970001,0.2855561077594757,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7847498655319214,0.1783100068569183,0.8047117590904236,285.0307922363281,284.95001220703125,297.9994201660156,295.7938842773437,297.63287353515625,297.3308410644531,285.034912109375,1.0,0.4526665210723877,0.6892692446708679,0.6892692446708679,1.0,1.0,-2.548076868057251,1.1455469131469729,1.402530074119568,0.3680634498596191,0.9582495093345642,0.9582495093345642,0.0,67.18209075927734,62.0,59731.19921875,0.0,1231.68505859375,1.0,279.7005615234375,283.586669921875,298.7709655761719,302.5608825683594,293.1499938964844,293.1499938964844,279.75,33699.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307753205299377,1.0,0.0,0.0,3.667170524597168,3.667194128036499,8.973368039733032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9164.5224609375,0.0,1535.058837890625,1895.4371337890625,0.0,2755.66455078125,0.9092366099357604,1.0,0.0,3.0,1.0,0.0
17745600,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9409332871437072,0.2931583821773529,0.2637580335140228,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9839407205581664,0.3350455164909363,0.3169741034507751,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9933478832244872,0.3469247817993164,0.2424943745136261,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9522579312324524,0.3029387891292572,0.2867867052555084,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7968705296516418,0.1791635155677795,0.8079825639724731,285.0232849121094,284.95001220703125,297.97137451171875,295.78564453125,297.6199951171875,297.3304443359375,285.0214233398437,1.0,0.452448695898056,0.6882990598678589,0.6882990598678589,1.0,1.0,-2.5579967498779297,1.1498209238052368,1.4081758260726929,0.3692758083343506,0.9803627133369446,0.9803627133369446,0.0,64.86859893798828,80.0,60019.671875,0.0,1233.77734375,1.0,279.7423095703125,283.5714416503906,298.7752685546875,302.6228332519531,293.1499938964844,293.1499938964844,279.45001220703125,32711.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300937414169312,1.0,0.0,0.0,3.748487949371338,3.748512506484986,9.375739864481148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9866.0859375,0.0,1620.2574462890625,1895.4371337890625,0.0,2749.318359375,0.9251192808151244,1.0,0.0,3.0,1.0,0.0
17745660,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9390808343887328,0.2937750816345215,0.2645748257637024,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9827900528907776,0.3362351953983307,0.3182996809482574,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9920083284378052,0.3477265536785126,0.2432251870632171,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.950914740562439,0.3040823340415954,0.2880470752716064,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7958306074142456,0.1798350214958191,0.8115770816802979,284.8782653808594,284.95001220703125,297.9421081542969,295.77685546875,297.60479736328125,297.3269958496094,284.8721923828125,1.0,0.4548215866088867,0.6872935891151428,0.6872935891151428,1.0,1.0,-2.568310737609864,1.1542534828186035,1.4140571355819702,0.3705719113349914,0.885780394077301,0.885780394077301,0.0,65.65021514892578,80.0,61020.6640625,0.0,1249.9100341796875,1.0,279.4961242675781,283.4070739746094,298.8193664550781,302.8431396484375,293.1499938964844,293.1499938964844,279.45001220703125,36608.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372815251350403,1.0,0.0,0.0,3.736952781677246,3.736977815628052,9.318125080426398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.103515625,0.0,1636.73828125,1895.4371337890625,0.0,2816.32763671875,0.9230151176452636,1.0,0.0,3.0,1.0,0.0
17745720,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.923938810825348,0.294131338596344,0.2650527060031891,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9707329273223876,0.3372217416763305,0.319385826587677,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9806211590766908,0.34831702709198,0.2437470555305481,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9366588592529296,0.3050461113452911,0.2891062796115875,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7850160598754883,0.1803639829158783,0.814670741558075,284.899169921875,284.95001220703125,297.9117126464844,295.767578125,297.5880126953125,297.3213806152344,284.90240478515625,1.0,0.4583372473716736,0.6862881183624268,0.6862881183624268,1.0,1.0,-2.576629877090454,1.157723903656006,1.4189060926437378,0.3715048730373382,0.8766266107559204,0.8766266107559204,0.0,68.6982650756836,98.0,60885.609375,0.0,1273.628662109375,1.0,279.4573059082031,283.4369201660156,298.79669189453125,302.7718811035156,293.1499938964844,293.1499938964844,279.75,38448.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398125767707825,1.0,0.0,0.0,3.654110431671143,3.65413498878479,8.909568123272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8895.126953125,0.0,1556.0865478515625,1895.4371337890625,0.0,2839.964111328125,0.9082744121551514,1.0,0.0,3.0,1.0,0.0
17745780,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.905345857143402,0.2948675155639648,0.2656703889369964,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.953365921974182,0.3384912014007568,0.3205870389938354,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9640161991119384,0.3492711186408996,0.2443849593400955,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9178564548492432,0.3062693774700165,0.2902772426605224,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7712206840515137,0.1810250878334045,0.8180325627326965,285.0328674316406,284.95001220703125,297.8803405761719,295.7577819824219,297.572509765625,297.3188781738281,285.03729248046875,1.0,0.4628413319587707,0.6852827072143555,0.6852827072143555,1.0,1.0,-2.5859415531158447,1.161670207977295,1.4242714643478394,0.3725575804710388,0.9704222679138184,0.9704222679138184,0.0,72.96881103515625,98.0,60316.28125,0.0,1304.1407470703125,1.0,279.7015991210937,283.5799560546875,298.736328125,302.5625305175781,293.1499938964844,293.1499938964844,279.75,33746.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348410129547119,1.0,0.0,0.0,3.709983587265015,3.710007667541504,9.1841138782911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9226.4501953125,0.0,1583.7928466796875,1895.4371337890625,0.0,2793.554931640625,0.9188304543495178,1.0,0.0,3.0,1.0,0.0
17745840,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8881340026855469,0.2957333028316498,0.2666147947311401,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9338969588279724,0.339875191450119,0.3220623135566711,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.944908082485199,0.3503662049770355,0.2452705800533294,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8998726606369019,0.3076013326644897,0.2917035520076751,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7574359178543091,0.181750401854515,0.8221295475959778,285.02886962890625,284.95001220703125,297.8480834960937,295.74755859375,297.5574645996094,297.3180236816406,285.0272216796875,1.0,0.468205988407135,0.6842772364616394,0.6842772364616394,1.0,1.0,-2.597707986831665,1.166778326034546,1.4309295415878296,0.3740613460540771,0.9962299466133118,0.9962299466133118,0.0,78.04450225830078,116.0,60627.1953125,0.0,1341.5789794921875,1.0,279.7426147460937,283.5678100585937,298.7387084960937,302.6241455078125,293.1499938964844,293.1499938964844,279.45001220703125,32728.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834325909614563,1.0,0.0,0.0,3.7901902198791504,3.790215015411377,9.585511406839942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.1005859375,0.0,1669.384521484375,1895.4371337890625,0.0,2788.751220703125,0.934573769569397,1.0,0.0,3.0,1.0,0.0
17745900,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8699243664741516,0.2961392700672149,0.267436146736145,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9125850200653076,0.3409145772457123,0.3234615921974182,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9230055212974548,0.3510535955429077,0.2460848689079284,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8817324042320251,0.3086213171482086,0.2930676639080047,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.743188738822937,0.1822780966758728,0.8261107206344604,284.8818054199219,284.95001220703125,297.8150634765625,295.7369079589844,297.540283203125,297.31396484375,284.8752746582031,1.0,0.4741503894329071,0.6832717657089233,0.6832717657089233,1.0,1.0,-2.6088790893554688,1.1715848445892334,1.437294363975525,0.3755063116550445,0.9019352197647096,0.9019352197647096,0.0,84.16622161865234,116.0,61692.27734375,0.0,1383.2174072265625,1.0,279.49517822265625,283.3997497558594,298.7808532714844,302.8461608886719,293.1499938964844,293.1499938964844,279.45001220703125,36282.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416550159454346,1.0,0.0,0.0,3.785335540771485,3.785360813140869,9.56097210291773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9636.205078125,0.0,1691.2021484375,1895.4371337890625,0.0,2857.18212890625,0.9338299632072448,1.0,0.0,3.0,1.0,0.0
17745960,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8513684868812561,0.2962925136089325,0.2678834497928619,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8923567533493042,0.3417362868785858,0.3245615363121032,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9011208415031432,0.3515013456344604,0.2466371953487396,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.863125205039978,0.3094379305839538,0.2941613793373108,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7287592887878418,0.1826497614383697,0.8292994499206543,284.8957824707031,284.95001220703125,297.7813720703125,295.7258605957031,297.5215759277344,297.3076477050781,284.8988952636719,1.0,0.4804018139839172,0.682157576084137,0.682157576084137,1.0,1.0,-2.6173787117004395,1.175054907798767,1.4423238039016724,0.3764018714427948,0.8880283832550049,0.8880283832550049,0.0,91.34124755859376,134.0,61564.0390625,0.0,1426.3612060546875,1.0,279.4569702148437,283.42303466796875,298.7567443847656,302.7754211425781,293.1499938964844,293.1499938964844,279.75,38309.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443799018859863,1.0,0.0,0.0,3.7073354721069336,3.7073605060577393,9.171008059638552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8958.39453125,0.0,1615.4456787109375,1895.4371337890625,0.0,2882.662841796875,0.9199115037918092,1.0,0.0,3.0,1.0,0.0
17746020,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8353251814842224,0.2968578934669494,0.2684544920921325,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8747406005859375,0.3428550362586975,0.3257413804531097,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8829190731048584,0.3523208200931549,0.247272253036499,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8469355702400208,0.3105204403400421,0.2953239977359772,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7155847549438477,0.18315951526165,0.8325775861740112,285.0323486328125,284.95001220703125,297.74713134765625,295.7145080566406,297.5044860839844,297.3045959472656,285.0369567871094,1.0,0.4869459569454193,0.6810433864593506,0.6810433864593506,1.0,1.0,-2.626463890075684,1.178801655769348,1.447662115097046,0.3773322701454162,0.9830620884895324,0.9830620884895324,0.0,98.89772033691406,134.0,60937.69140625,0.0,1472.2783203125,1.0,279.7027587890625,283.5702819824219,298.6943359375,302.5609741210937,293.1499938964844,293.1499938964844,279.75,33885.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395137786865234,1.0,0.0,0.0,3.758234262466431,3.758259057998657,9.424558129467188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9291.689453125,0.0,1640.6640625,1895.4371337890625,0.0,2837.172607421875,0.9297019839286804,1.0,0.0,3.0,1.0,0.0
17746080,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8218708634376526,0.2975887060165405,0.2693605720996856,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8599318265914917,0.3441112637519836,0.3271889984607696,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8675265312194824,0.3533034324645996,0.248148426413536,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8334752917289734,0.3117287158966064,0.2967291176319122,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7032276391983032,0.1837480664253235,0.8365176320075989,285.031494140625,284.95001220703125,297.7124938964844,295.70281982421875,297.4882202148437,297.3034973144531,285.0303649902344,1.0,0.4938047528266907,0.6799291968345642,0.6799291968345642,1.0,1.0,-2.6378841400146484,1.1836503744125366,1.4542336463928225,0.3786866664886474,1.0,1.0,0.0,106.5691909790039,137.0,61203.2421875,0.0,1522.218017578125,1.0,279.7429504394531,283.5622863769531,298.6944274902344,302.6181945800781,293.1499938964844,293.1499938964844,279.45001220703125,33098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390018343925476,1.0,0.0,0.0,3.8311378955841056,3.831163167953491,9.79374590315274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10008.890625,0.0,1721.394775390625,1895.4371337890625,0.0,2832.390869140625,0.943912923336029,1.0,0.0,3.0,1.0,0.0
17746140,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8125220537185669,0.2978847622871399,0.2700659930706024,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8502299189567566,0.3450369238853454,0.3284680247306824,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8573188781738281,0.3538930416107178,0.248884841799736,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8245765566825867,0.312635600566864,0.297974944114685,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6946245431900024,0.1841511875391006,0.8398790955543518,284.884521484375,284.95001220703125,297.677490234375,295.6908874511719,297.4700927734375,297.2992858886719,284.87725830078125,1.0,0.4988517463207245,0.6788149476051331,0.6788149476051331,1.0,1.0,-2.647653818130493,1.187690019607544,1.4599639177322388,0.3798120617866516,0.915335774421692,0.915335774421692,0.0,112.47557830810548,137.0,62285.96875,0.0,1562.3052978515625,1.0,279.49432373046875,283.39263916015625,298.73419189453125,302.837646484375,293.1499938964844,293.1499938964844,279.45001220703125,36143.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846206545829773,1.0,0.0,0.0,3.82909631729126,3.8291220664978014,9.783310588318272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.4248046875,0.0,1742.8236083984375,1895.4371337890625,0.0,2899.75390625,0.9437454342842102,1.0,0.0,3.0,1.0,0.0
17746200,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8041775822639465,0.2979305982589721,0.270343154668808,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8423387408256531,0.345742255449295,0.3293825387954712,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8489398956298828,0.3542354702949524,0.2493097931146621,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.817139208316803,0.3133366107940674,0.2988837659358978,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6874204277992249,0.184405893087387,0.8421605825424194,284.89141845703125,284.95001220703125,297.6423034667969,295.6787109375,297.4506530761719,297.2928466796875,284.8943176269531,1.0,0.5031098127365112,0.6777007579803467,0.6777007579803467,1.0,1.0,-2.65405797958374,1.190119981765747,1.4639379978179932,0.3803064823150635,0.8962036967277527,0.8962036967277527,0.0,117.64715576171876,125.0,62112.21484375,0.0,1594.6192626953125,1.0,279.4566650390625,283.410400390625,298.708984375,302.76422119140625,293.1499938964844,293.1499938964844,279.75,38350.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488757014274597,1.0,0.0,0.0,3.75192666053772,3.751951932907105,9.392948641107068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9006.384765625,0.0,1667.6270751953125,1895.4371337890625,0.0,2924.741455078125,0.9297953248023988,1.0,0.0,3.0,1.0,0.0
17746260,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.801351010799408,0.298423707485199,0.2706261277198791,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8400252461433411,0.3467704057693481,0.3302468359470367,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.846309244632721,0.3549759685993194,0.2497193068265915,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8149345517158508,0.3143280744552612,0.2997310757637024,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.68516606092453,0.1848243921995163,0.8439403176307678,285.02850341796875,284.95001220703125,297.6070251464844,295.66632080078125,297.4331359863281,297.28985595703125,285.0329895019531,1.0,0.504835844039917,0.6765626668930054,0.6765626668930054,1.0,1.0,-2.6596338748931885,1.192142128944397,1.467491626739502,0.3805860579013824,0.9903005361557008,0.9903005361557008,0.0,119.64763641357422,125.0,61379.6015625,0.0,1611.535400390625,1.0,279.70367431640625,283.56005859375,298.64501953125,302.54248046875,293.1499938964844,293.1499938964844,279.75,34139.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438684940338135,1.0,0.0,0.0,3.796327590942383,3.796352863311768,9.616580882720882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9334.666015625,0.0,1687.658447265625,1895.4371337890625,0.0,2877.87890625,0.9383857846260072,1.0,0.0,3.0,1.0,0.0
17746320,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8026890754699707,0.29913130402565,0.2711968719959259,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8416186571121216,0.3479743897914886,0.3313191831111908,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8477186560630798,0.3559255003929138,0.2503288984298706,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8165416717529297,0.315482497215271,0.3007597923278808,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6864644289016724,0.1853606104850769,0.8460950255393982,285.0285949707031,284.95001220703125,297.5717468261719,295.65380859375,297.4167785644531,297.2890930175781,285.0276184082031,1.0,0.5054693818092346,0.6754245758056641,0.6754245758056641,1.0,1.0,-2.666888475418091,1.1949551105499268,1.4719332456588743,0.3811509311199188,1.0,1.0,0.0,119.39412689208984,113.0,61529.40234375,0.0,1620.65771484375,1.0,279.7431945800781,283.55517578125,298.6431579589844,302.59136962890625,293.1499938964844,293.1499938964844,279.45001220703125,33564.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430836796760559,1.0,0.0,0.0,3.8585963249206543,3.858622074127197,9.93463686427276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10042.232421875,0.0,1758.594482421875,1895.4371337890625,0.0,2870.539306640625,0.9504219889640808,1.0,0.0,3.0,1.0,0.0
17746380,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8059210777282715,0.2994424104690552,0.2716274857521057,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8451104760169983,0.348877489566803,0.3322770297527313,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8510558605194092,0.3565146625041961,0.2508430182933807,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8199535012245178,0.3163647651672363,0.3016825914382934,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6894907355308533,0.1857466101646423,0.8479411005973816,284.88043212890625,284.95001220703125,297.53662109375,295.64117431640625,297.3990173339844,297.2856750488281,284.8730163574219,1.0,0.5051645636558533,0.6742864847183228,0.6742864847183228,1.0,1.0,-2.6731324195861816,1.1972689628601074,1.4758634567260742,0.3815823197364807,0.9172669649124146,0.9172669649124146,0.0,117.91989135742188,113.0,62552.015625,0.0,1622.816162109375,1.0,279.4938049316406,283.3850402832031,298.6811218261719,302.8040466308594,293.1499938964844,293.1499938964844,279.45001220703125,36423.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498883843421936,1.0,0.0,0.0,3.852530479431152,3.8525567054748535,9.903426416713046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9723.822265625,0.0,1773.73095703125,1895.4371337890625,0.0,2934.225341796875,0.9492188692092896,1.0,0.0,3.0,1.0,0.0
17746440,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8098012208938599,0.2995204329490661,0.2716532945632934,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8494749665260315,0.3495749533176422,0.3328902125358581,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8552387356758118,0.3568664789199829,0.2510591149330139,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8241252303123474,0.3170563876628876,0.3022883832454681,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6932601928710938,0.1860065162181854,0.8488360047340393,284.8865966796875,284.95001220703125,297.5017395019531,295.62847900390625,297.3802795410156,297.2801818847656,284.8894958496094,1.0,0.5040099620819092,0.6731483936309814,0.6731483936309814,1.0,1.0,-2.676286220550537,1.198104977607727,1.47818124294281,0.3814499676227569,0.8960796594619751,0.8960796594619751,0.0,115.7507553100586,101.0,62296.47265625,0.0,1617.4097900390625,1.0,279.45654296875,283.4034118652344,298.65509033203125,302.72412109375,293.1499938964844,293.1499938964844,279.75,38678.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521730303764343,1.0,0.0,0.0,3.7693259716033936,3.769351720809937,9.480269227424288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9014.2900390625,0.0,1690.719482421875,1895.4371337890625,0.0,2955.627685546875,0.9338842034339904,1.0,0.0,3.0,1.0,0.0
17746500,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8155137896537781,0.3000635504722595,0.2717828452587127,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8558980822563171,0.3506153523921966,0.3335557281970978,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8615321516990662,0.3576337993144989,0.2513327598571777,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8301343321800232,0.3180584907531738,0.3029354512691498,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6987782120704651,0.1864516288042068,0.8497349619865417,285.0247497558594,284.95001220703125,297.4671936035156,295.6157531738281,297.3637084960937,297.2782287597656,285.0291748046875,1.0,0.5022743344306946,0.6720103025436401,0.6720103025436401,1.0,1.0,-2.6797807216644287,1.199105978012085,1.4806746244430542,0.3813057243824005,0.9895285964012146,0.9895285964012146,0.0,112.59750366210938,101.0,61502.22265625,0.0,1607.9818115234375,1.0,279.7040100097656,283.55517578125,298.5907897949219,302.4970703125,293.1499938964844,293.1499938964844,279.75,34394.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467978835105896,1.0,0.0,0.0,3.808961868286133,3.8089871406555176,9.680694574853987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.970703125,0.0,1704.7783203125,1895.4371337890625,0.0,2905.288330078125,0.9414204359054564,1.0,0.0,3.0,1.0,0.0
17746560,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8235580921173096,0.3008189797401428,0.2722544074058532,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8650622367858887,0.3518356084823608,0.3344910442829132,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.870643675327301,0.358611524105072,0.2518504858016968,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8385820388793945,0.3192276358604431,0.3038256168365478,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7065602540969849,0.1870211064815521,0.8513086438179016,285.0249938964844,284.95001220703125,297.4331359863281,295.60302734375,297.3485412597656,297.2785339355469,285.0240478515625,1.0,0.5002099275588989,0.6709420084953308,0.6709420084953308,1.0,1.0,-2.68564772605896,1.2012637853622437,1.4843838214874268,0.3816278874874115,1.0,1.0,0.0,108.47306823730467,89.0,61621.3984375,0.0,1597.4437255859375,1.0,279.7432861328125,283.5510559082031,298.589111328125,302.5434265136719,293.1499938964844,293.1499938964844,279.45001220703125,33738.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457021117210388,1.0,0.0,0.0,3.868574380874634,3.8686001300811768,9.98608243207855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10042.619140625,0.0,1772.2744140625,1895.4371337890625,0.0,2895.033447265625,0.9527965784072876,1.0,0.0,3.0,1.0,0.0
17746620,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8325979113578796,0.30116868019104,0.2726126611232757,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8756879568099976,0.3527494072914123,0.3353448510169983,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8811908960342407,0.3592210710048675,0.2522952258586883,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8483507633209229,0.3201194405555725,0.3046431243419647,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7151378393173218,0.1874391883611679,0.8527473211288452,284.877685546875,284.95001220703125,297.399658203125,295.5903625488281,297.3320617675781,297.2760314941406,284.8706359863281,1.0,0.4978247284889221,0.6698737144470215,0.6698737144470215,1.0,1.0,-2.690887928009033,1.2031086683273315,1.487779140472412,0.3818946778774261,0.9155513048171996,0.9155513048171996,0.0,104.00943756103516,89.0,62615.8203125,0.0,1584.4072265625,1.0,279.49365234375,283.38250732421875,298.6275329589844,302.7543640136719,293.1499938964844,293.1499938964844,279.45001220703125,36655.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522568941116333,1.0,0.0,0.0,3.858342170715332,3.858368396759033,9.933328328770583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9718.6845703125,0.0,1782.7359619140625,1895.4371337890625,0.0,2956.413818359375,0.950645625591278,1.0,0.0,3.0,1.0,0.0
17746680,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8419255614280701,0.301283597946167,0.2725867033004761,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8868584036827087,0.3534575998783111,0.3358777165412903,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8921958208084106,0.3595921993255615,0.2524584829807281,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8587014079093933,0.3208204209804535,0.3051674365997314,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7234350442886353,0.1877308338880539,0.8533582091331482,284.8861083984375,284.95001220703125,297.36688232421875,295.5777893066406,297.31475830078125,297.2713623046875,284.8890380859375,1.0,0.4950619041919708,0.6688054203987122,0.6688054203987122,1.0,1.0,-2.6933135986328125,1.203609585762024,1.489703893661499,0.3816529810428619,0.8954501748085022,0.8954501748085022,0.0,99.54308319091795,77.0,62342.25,0.0,1567.335205078125,1.0,279.4564819335937,283.40283203125,298.6020812988281,302.67333984375,293.1499938964844,293.1499938964844,279.75,38818.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543296456336975,1.0,0.0,0.0,3.772599458694458,3.772624969482422,9.496742450210148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.6455078125,0.0,1695.691650390625,1895.4371337890625,0.0,2975.838623046875,0.9347469806671144,1.0,0.0,3.0,1.0,0.0
17746740,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8535687923431396,0.3018571138381958,0.2726808786392212,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9004536271095276,0.3545074164867401,0.3364835679531097,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9056654572486876,0.3603750467300415,0.252693235874176,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8714903593063354,0.3218306005001068,0.3057535290718078,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7331843376159668,0.1882047057151794,0.8540647029876709,285.02447509765625,284.95001220703125,297.3348999023437,295.5653686523437,297.2997741699219,297.27020263671875,285.0288391113281,1.0,0.4920828640460968,0.6677371263504028,0.6677371263504028,1.0,1.0,-2.696296215057373,1.2043782472610474,1.4919179677963257,0.3814406394958496,0.988954484462738,0.988954484462738,0.0,94.61907196044922,77.0,61536.24609375,0.0,1548.9139404296875,1.0,279.7040710449219,283.5548400878906,298.5386047363281,302.4462585449219,293.1499938964844,293.1499938964844,279.75,34467.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488003611564636,1.0,0.0,0.0,3.811458110809326,3.811483383178711,9.693387710285606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9330.9775390625,0.0,1708.350341796875,1895.4371337890625,0.0,2924.035888671875,0.9420408010482788,1.0,0.0,3.0,1.0,0.0
17746800,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8690264821052551,0.3026328384876251,0.2731243371963501,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.918860912322998,0.3557309806346893,0.3373715877532959,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9245499968528748,0.3613604009151459,0.2531796097755432,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8880836367607117,0.3230019807815552,0.3065952658653259,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7457327842712402,0.1887970864772796,0.8555006980895996,285.02471923828125,284.95001220703125,297.3038330078125,295.5531311035156,297.2863464355469,297.2711181640625,285.0237731933594,1.0,0.4890571534633636,0.6666688323020935,0.6666688323020935,1.0,1.0,-2.7017765045166016,1.206322193145752,1.49545419216156,0.381678819656372,1.0,1.0,0.0,89.12785339355469,65.0,61651.3359375,0.0,1531.3306884765625,1.0,279.7433166503906,283.5508728027344,298.53778076171875,302.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,33775.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475839495658875,1.0,0.0,0.0,3.870643615722656,3.8706696033477774,9.99676899482438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10034.4091796875,0.0,1775.126708984375,1895.4371337890625,0.0,2912.64697265625,0.953296720981598,1.0,0.0,3.0,1.0,0.0
17746860,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8869643807411194,0.3029940724372864,0.2734578549861908,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9409882426261902,0.3566398620605469,0.3381837010383606,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9463959336280824,0.3619691431522369,0.2535964250564575,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9071654081344604,0.3238880336284637,0.3073702156543731,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7604622840881348,0.1892314255237579,0.8568329215049744,284.8778686523437,284.95001220703125,297.2738342285156,295.5411071777344,297.2717590332031,297.2691650390625,284.8710021972656,1.0,0.4859248399734497,0.6655996441841125,0.6655996441841125,1.0,1.0,-2.706695318222046,1.2079811096191406,1.4987140893936155,0.3818727433681488,0.9154314994812012,0.9154314994812012,0.0,83.61918640136719,65.0,62644.38671875,0.0,1512.8050537109375,1.0,279.4936218261719,283.38287353515625,298.57720947265625,302.7046813964844,293.1499938964844,293.1499938964844,279.45001220703125,36700.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540477156639099,1.0,0.0,0.0,3.859587669372559,3.85961389541626,9.93974254015484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9710.7197265625,0.0,1784.626708984375,1895.4371337890625,0.0,2973.1962890625,0.9509572982788086,1.0,0.0,3.0,1.0,0.0
