time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9063038229942322,0.3031163215637207,0.2734109163284302,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9632118940353394,0.357338935136795,0.3386787176132202,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.967836618423462,0.3623354136943817,0.2537347376346588,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9297102689743042,0.3245790600776672,0.3078558444976806,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7767711877822876,0.189534530043602,0.8573588728904724,284.88671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2565002441406,297.26495361328125,284.8896179199219,1.0,0.482575386762619,0.6645304560661316,0.6645304560661316,1.0,1.0,-2.70884656906128,1.208320140838623,1.5005264282226562,0.3815699517726898,0.8957927823066711,0.8957927823066711,0.0,78.36170959472656,68.0,62371.71484375,0.0,1491.528564453125,1.0,279.4564819335937,283.40313720703125,298.5528259277344,302.624755859375,293.1499938964844,293.1499938964844,279.75,38820.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560499548912048,1.0,0.0,0.0,3.774115562438965,3.774141311645508,9.504377658231532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9002.26171875,0.0,1697.510498046875,1895.4371337890625,0.0,2991.965087890625,0.9350926876068116,1.0,0.0,3.0,1.0,0.0
17746980,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.921903669834137,0.3036893308162689,0.2735688388347626,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9778512120246888,0.3583763837814331,0.3393378555774688,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9817605018615724,0.3631083965301513,0.254011332988739,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9465498328208924,0.3255760073661804,0.3084944784641266,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7890596389770508,0.1900137811899185,0.8584052920341492,285.0256042480469,284.95001220703125,297.21734619140625,295.5179748535156,297.24371337890625,297.2641296386719,285.0300598144531,1.0,0.4811068773269653,0.6634612083435059,0.6634612083435059,1.0,1.0,-2.7125582695007324,1.2094045877456665,1.5031538009643557,0.3814544677734375,0.9899108409881592,0.9899108409881592,0.0,75.05987548828125,68.0,61577.24609375,0.0,1481.421630859375,1.0,279.7041015625,283.5555419921875,298.4905090332031,302.3990783691406,293.1499938964844,293.1499938964844,279.75,34456.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504592180252075,1.0,0.0,0.0,3.813235998153688,3.8132615089416495,9.702433771963117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9325.4365234375,0.0,1710.4114990234375,1895.4371337890625,0.0,2939.572265625,0.942437708377838,1.0,0.0,3.0,1.0,0.0
17747040,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.936122715473175,0.3044490218162536,0.2741182446479797,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9892009496688844,0.3595776855945587,0.340329110622406,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9925163984298706,0.3640724122524261,0.2545750737190246,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9604910016059875,0.3267238438129425,0.3094384670257568,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7998787760734558,0.1905979812145233,0.8604024648666382,285.0277404785156,284.95001220703125,297.19110107421875,295.5069274902344,297.23260498046875,297.2652893066406,285.0270690917969,1.0,0.4804731607437134,0.6623920202255249,0.6623920202255249,1.0,1.0,-2.719297170639038,1.2119100093841553,1.5073872804641724,0.3818972706794739,1.0,1.0,0.0,72.6323013305664,86.0,61712.99609375,0.0,1479.5267333984375,1.0,279.7433166503906,283.55322265625,298.4910888671875,302.44805908203125,293.1499938964844,293.1499938964844,279.45001220703125,33795.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492031097412109,1.0,0.0,0.0,3.8718764781951904,3.871902465820313,1.000313886834192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10030.69140625,0.0,1776.8175048828125,1895.4371337890625,0.0,2927.80712890625,0.9535845518112184,1.0,0.0,3.0,1.0,0.0
17747100,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9337766766548156,0.3047757744789123,0.2746637165546417,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9877391457557678,0.3604501485824585,0.3413602411746979,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9909119606018066,0.3646453022956848,0.2551542520523071,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.958721399307251,0.3275716006755829,0.3104309439659118,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7983289957046509,0.1910068094730377,0.8628294467926025,284.88336181640625,284.95001220703125,297.1663513183594,295.49627685546875,297.22039794921875,297.26336669921875,284.8765869140625,1.0,0.4824147522449493,0.661322832107544,0.661322832107544,1.0,1.0,-2.726738691329956,1.2147313356399536,1.512007236480713,0.3825030624866485,0.9202433824539183,0.9202433824539183,0.0,73.42377471923828,86.0,62772.203125,0.0,1493.5562744140625,1.0,279.4935913085937,283.38629150390625,298.53228759765625,302.6639404296875,293.1499938964844,293.1499938964844,279.45001220703125,36520.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556736707687378,1.0,0.0,0.0,3.864245653152466,3.864271879196167,9.963747515939758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.123046875,0.0,1788.97119140625,1895.4371337890625,0.0,2988.437255859375,0.9519872069358826,1.0,0.0,3.0,1.0,0.0
17747160,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.918968677520752,0.3048256337642669,0.2748816609382629,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9764122366905212,0.361083835363388,0.3421361446380615,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.979678750038147,0.3649442195892334,0.2554997503757477,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9450203776359558,0.3281953632831573,0.3111957311630249,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.787523627281189,0.1912536323070526,0.8647334575653076,284.8916931152344,284.95001220703125,297.1431884765625,295.486083984375,297.20758056640625,297.2589111328125,284.8945617675781,1.0,0.4854593873023987,0.6602206230163574,0.6602206230163574,1.0,1.0,-2.732081413269043,1.2165265083312988,1.5155550241470337,0.382731020450592,0.9020068645477296,0.9020068645477296,0.0,76.58177185058594,104.0,62584.37109375,0.0,1515.73681640625,1.0,279.4564514160156,283.4042358398437,298.51043701171875,302.59149169921875,293.1499938964844,293.1499938964844,279.1499938964844,38521.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578093647956848,1.0,0.0,0.0,3.786086320877075,3.786112070083618,9.564764695824124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10196.060546875,0.0,1709.4736328125,1895.4371337890625,0.0,3008.461181640625,0.9375754594802856,1.0,0.0,3.0,1.0,0.0
17747220,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9007295966148376,0.3048286437988281,0.2751137316226959,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9593863487243652,0.3616576194763183,0.342913419008255,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9627524614334106,0.3651835024356842,0.2558461129665375,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.9258505702018738,0.3287588655948639,0.3119606673717499,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7733104228973389,0.191438689827919,0.8666163086891174,284.8102111816406,284.95001220703125,297.1217346191406,295.4764099121094,297.1954345703125,297.2543029785156,284.81475830078125,1.0,0.4894115626811981,0.6591184139251709,0.6591184139251709,1.0,1.0,-2.737412452697754,1.2183066606521606,1.5191057920455933,0.3829393982887268,0.8145520687103271,0.8145520687103271,0.0,81.13053894042969,104.0,62934.30859375,0.0,1544.4764404296875,1.0,279.1986999511719,283.3133850097656,298.5158996582031,302.7008972167969,293.1499938964844,293.1499938964844,279.1499938964844,43410.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626766800880432,1.0,0.0,0.0,3.648364305496216,3.6483895778656006,8.88156876044377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9739.4580078125,0.0,1586.7716064453125,1895.4371337890625,0.0,3054.111083984375,0.9076961874961852,1.0,0.0,3.0,1.0,0.0
17747280,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8820815086364746,0.304982453584671,0.2753372192382812,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.938504159450531,0.3623311817646026,0.3436724245548248,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.941807210445404,0.365551233291626,0.2561784982681274,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9052879214286804,0.3294076919555664,0.3127074241638183,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7580734491348267,0.1916486769914627,0.8684117794036865,284.8904724121094,284.95001220703125,297.10211181640625,295.46728515625,297.1846923828125,297.25067138671875,284.8926086425781,1.0,0.4940370619297027,0.6580162048339844,0.6580162048339844,1.0,1.0,-2.742541551589966,1.219985008239746,1.5225566625595093,0.383087545633316,0.836654782295227,0.836654782295227,0.0,86.77250671386719,122.0,62703.03515625,0.0,1578.1505126953125,1.0,279.1581420898437,283.3861389160156,298.4765930175781,302.57489013671875,293.1499938964844,293.1499938964844,279.45001220703125,40847.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621516823768616,1.0,0.0,0.0,3.543056011199951,3.5430800914764404,8.376244977625902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.5546875,0.0,1452.6192626953125,1895.4371337890625,0.0,3049.1865234375,0.8861605525016785,1.0,0.0,3.0,1.0,0.0
17747340,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8651160597801208,0.3055372536182403,0.2758649289608001,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9181342124938964,0.3633264303207397,0.3446802198886871,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9211223721504213,0.3663017451763153,0.2567304074764251,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8878876566886902,0.3303480744361877,0.3136791884899139,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7443790435791016,0.1920275390148162,0.8708091378211975,285.0193786621094,284.95001220703125,297.0844421386719,295.4587707519531,297.1766357421875,297.25030517578125,285.0218505859375,1.0,0.4992794096469879,0.6569140553474426,0.6569140553474426,1.0,1.0,-2.7498011589050293,1.2226648330688477,1.5271363258361816,0.3835744261741638,0.9238587021827698,0.9238587021827698,0.0,92.94937896728516,122.0,62090.51171875,0.0,1617.5440673828125,1.0,279.3987731933594,283.5242919921875,298.4197082519531,302.3559875488281,293.1499938964844,293.1499938964844,279.45001220703125,34657.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855496883392334,1.0,0.0,0.0,3.592475891113281,3.592499017715454,8.611543762526708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.763671875,0.0,1460.2203369140625,1895.4371337890625,0.0,2986.77978515625,0.8935404419898987,1.0,0.0,3.0,1.0,0.0
17747400,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8501479625701904,0.3061535358428955,0.2766748070716858,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9006907939910889,0.3643958270549774,0.3459413945674896,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9030948281288148,0.3671356737613678,0.2575005292892456,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8722151517868042,0.3313574194908142,0.3148833811283111,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.732285737991333,0.1924600452184677,0.8739157319068909,285.00885009765625,284.95001220703125,297.0688171386719,295.45086669921875,297.1700134277344,297.2509765625,285.0077514648437,1.0,0.5050585269927979,0.6558118462562561,0.6558118462562561,1.0,1.0,-2.7593259811401367,1.2263996601104736,1.532926321029663,0.3844779729843139,0.9388675689697266,0.9388675689697266,0.0,99.55564880371094,140.0,62330.078125,0.0,1662.4873046875,1.0,279.4416809082031,283.510498046875,298.4278564453125,302.4170227050781,293.1499938964844,293.1499938964844,279.1499938964844,33510.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537436723709106,1.0,0.0,0.0,3.662496328353882,3.662520170211792,8.950508458838158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10104.142578125,0.0,1528.4266357421875,1895.4371337890625,0.0,2970.3466796875,0.9063363075256348,1.0,0.0,3.0,1.0,0.0
17747460,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8356776833534241,0.3063156604766845,0.2773190140724182,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8844133615493774,0.3651146292686462,0.3470894992351532,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8865402936935425,0.3675563335418701,0.2581662535667419,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8569950461387634,0.3320458829402923,0.3159875571727752,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7203229069709778,0.1927000433206558,0.8768308162689209,284.8800354003906,284.95001220703125,297.0553283691406,295.44366455078125,297.1625061035156,297.24835205078125,284.8775634765625,1.0,0.5111467242240906,0.6546435952186584,0.6546435952186584,1.0,1.0,-2.7679543495178223,1.229646921157837,1.5383074283599854,0.3852321803569793,0.8520418405532837,0.8520418405532837,0.0,106.9285888671875,140.0,63178.1484375,0.0,1710.01025390625,1.0,279.1982727050781,283.365966796875,298.4741516113281,302.6327819824219,293.1499938964844,293.1499938964844,279.1499938964844,37880.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859760046005249,1.0,0.0,0.0,3.626511573791504,3.626535654067993,8.775490982770862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9783.8740234375,0.0,1521.17529296875,1895.4371337890625,0.0,3026.754638671875,0.8990455269813538,1.0,0.0,3.0,1.0,0.0
17747520,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8214429020881653,0.3063217103481293,0.2776304185390472,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8684410452842712,0.3656876385211944,0.3479598462581634,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8702358603477478,0.3678139150142669,0.2585891187191009,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8423283696174622,0.3325959146022796,0.316837728023529,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7076120972633362,0.192831739783287,0.8790217638015747,284.9153747558594,284.95001220703125,297.04412841796875,295.43719482421875,297.1552124023437,297.2441711425781,284.9171142578125,1.0,0.5173439979553223,0.6534753441810608,0.6534753441810608,1.0,1.0,-2.774132490158081,1.231724739074707,1.5424078702926636,0.3855333626270294,0.8572809100151062,0.8572809100151062,0.0,115.05860137939452,143.0,63039.0078125,0.0,1757.7015380859375,1.0,279.1580810546875,283.4013671875,298.456298828125,302.56280517578125,293.1499938964844,293.1499938964844,279.45001220703125,38409.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613665103912354,1.0,0.0,0.0,3.5500636100769043,3.550087213516236,8.409410838794429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9129.6220703125,0.0,1442.3330078125,1895.4371337890625,0.0,3041.82177734375,0.8853379487991333,1.0,0.0,3.0,1.0,0.0
17747580,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.812133252620697,0.3066973090171814,0.2779993414878845,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8584986925125122,0.3665396571159363,0.3488409221172333,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.860014796257019,0.3684068024158478,0.2590385675430298,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8332399725914001,0.3333975374698639,0.3176859021186828,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6989099383354187,0.1931005120277404,0.8809467554092407,285.0318908691406,284.95001220703125,297.0353088378906,295.4314880371094,297.1506042480469,297.2428283691406,285.03399658203125,1.0,0.5217534899711609,0.6523070931434631,0.6523070931434631,1.0,1.0,-2.7800827026367188,1.233688235282898,1.5463943481445312,0.3857565224170685,0.9425342679023744,0.9425342679023744,0.0,121.00267791748048,143.0,62467.43359375,0.0,1794.8924560546875,1.0,279.3992004394531,283.5273132324219,298.4046325683594,302.3619689941406,293.1499938964844,293.1499938964844,279.45001220703125,33563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561156392097473,1.0,0.0,0.0,3.612114429473877,3.612137794494629,8.705953291610058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9448.998046875,0.0,1473.3878173828125,1895.4371337890625,0.0,2992.580810546875,0.8967298269271851,1.0,0.0,3.0,1.0,0.0
17747640,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8056207895278931,0.3071727156639099,0.2785905301570892,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8519912958145142,0.3674809038639068,0.3498950600624084,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8532888889312744,0.3691040575504303,0.2596476376056671,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.82724928855896,0.334282249212265,0.318686842918396,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6930220723152161,0.1934308558702469,0.8832027316093445,285.01593017578125,284.95001220703125,297.0290222167969,295.42657470703125,297.1477355957031,297.24273681640625,285.0140075683594,1.0,0.5256136059761047,0.6511389017105103,0.6511389017105103,1.0,1.0,-2.787424325942993,1.2362960577011108,1.551128387451172,0.386215329170227,0.9574598073959352,0.9574598073959352,0.0,125.57036590576172,146.0,62729.15625,0.0,1827.844970703125,1.0,279.4418640136719,283.5078430175781,298.41290283203125,302.427001953125,293.1499938964844,293.1499938964844,279.1499938964844,32827.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551642894744873,1.0,0.0,0.0,3.689599752426148,3.6896235942840576,9.083470331461284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10159.40625,0.0,1553.6776123046875,1895.4371337890625,0.0,2983.662353515625,0.9118754863739014,1.0,0.0,3.0,1.0,0.0
17747700,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7999202609062195,0.3072195947170257,0.278999000787735,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8466312289237976,0.3680820763111114,0.3507996201515198,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8477064967155457,0.3694027662277221,0.2601291537284851,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8222463130950928,0.3348565101623535,0.3195505440235138,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6880789399147034,0.1935793459415435,0.885073721408844,284.8770751953125,284.95001220703125,297.0253295898437,295.4225769042969,297.1442565917969,297.2395324707031,284.8734436035156,1.0,0.5289344787597656,0.6499706506729126,0.6499706506729126,1.0,1.0,-2.7934632301330566,1.238269329071045,1.5551939010620115,0.3864949941635132,0.8646601438522339,0.8646601438522339,0.0,129.60037231445312,146.0,63620.12109375,0.0,1856.371337890625,1.0,279.1975402832031,283.35284423828125,298.458984375,302.6455383300781,293.1499938964844,293.1499938964844,279.1499938964844,37227.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616014122962952,1.0,0.0,0.0,3.664464950561523,3.664489269256592,8.960132618085481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9840.5703125,0.0,1558.5455322265625,1895.4371337890625,0.0,3044.025146484375,0.9070671796798706,1.0,0.0,3.0,1.0,0.0
17747760,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7944134473800659,0.3071281313896179,0.2790531814098358,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8416319489479065,0.3685464859008789,0.3513930737972259,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8424593210220337,0.3695493340492248,0.2603451311588287,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.817481517791748,0.335301786661148,0.3201272785663605,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6833899617195129,0.1936312019824981,0.8860756754875183,284.9061279296875,284.95001220703125,297.0243530273437,295.41943359375,297.14129638671875,297.2348937988281,284.9081115722656,1.0,0.5317264199256897,0.6487598419189453,0.6487598419189453,1.0,1.0,-2.7967140674591064,1.2388912439346311,1.5578227043151855,0.3862363696098327,0.8630803227424622,0.8630803227424622,0.0,133.374267578125,134.0,63415.83984375,0.0,1879.4298095703125,1.0,279.1578063964844,283.3846130371094,298.4415283203125,302.5735778808594,293.1499938964844,293.1499938964844,279.45001220703125,38415.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633620142936707,1.0,0.0,0.0,3.5847110748291016,3.584734916687012,8.574357366342156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9165.38671875,0.0,1479.4835205078125,1895.4371337890625,0.0,3060.5400390625,0.8928984999656677,1.0,0.0,3.0,1.0,0.0
17747820,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7935512661933899,0.3074651956558227,0.2791690528392792,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8411330580711365,0.3693365752696991,0.3519915044307709,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8417525291442871,0.3700839877128601,0.2605862021446228,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.817014753818512,0.33604297041893,0.3206952810287475,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6827074289321899,0.1938539892435073,0.8867591619491577,285.025390625,284.95001220703125,297.0262145996094,295.4172668457031,297.1414489746094,297.2335510253906,285.027587890625,1.0,0.5322729349136353,0.6475490927696228,0.6475490927696228,1.0,1.0,-2.799655199050904,1.2393603324890137,1.5602948665618896,0.3858759999275207,0.9476644992828368,0.9476644992828368,0.0,134.1259765625,134.0,62772.6796875,0.0,1887.629150390625,1.0,279.39996337890625,283.5140380859375,298.3905029296875,302.36822509765625,293.1499938964844,293.1499938964844,279.45001220703125,33733.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579655885696411,1.0,0.0,0.0,3.641868114471436,3.641891717910767,8.849968367030669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.2724609375,0.0,1507.2218017578125,1895.4371337890625,0.0,3009.92626953125,0.9034748077392578,1.0,0.0,3.0,1.0,0.0
17747880,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7959550619125366,0.307946503162384,0.2795316576957702,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8437334895133972,0.3702534139156341,0.3527795672416687,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8441869020462036,0.3707645833492279,0.2610028088092804,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.819543182849884,0.3369034230709076,0.3214307725429535,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6848239898681641,0.1941698640584945,0.8878072500228882,285.0108642578125,284.95001220703125,297.0310363769531,295.4160461425781,297.14373779296875,297.2338562011719,285.0090026855469,1.0,0.5319401621818542,0.6463382840156555,0.6463382840156555,1.0,1.0,-2.804130792617798,1.2405402660369873,1.5635905265808103,0.3857719898223877,0.9616745710372924,0.9616745710372924,0.0,132.8759765625,122.0,62982.4140625,0.0,1888.6875,1.0,279.44207763671875,283.4964599609375,298.400634765625,302.4312744140625,293.1499938964844,293.1499938964844,279.1499938964844,33025.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567409515380859,1.0,0.0,0.0,3.7150120735168457,3.715036153793335,9.209027211909416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10193.634765625,0.0,1584.058837890625,1895.4371337890625,0.0,2998.443603515625,0.9177321195602416,1.0,0.0,3.0,1.0,0.0
17747940,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.799694836139679,0.3080233335494995,0.2797247767448425,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8477271795272827,0.3708509802818298,0.3534272909164428,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.847998321056366,0.3710695207118988,0.2613007724285126,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8233577013015747,0.3374741673469543,0.3220376670360565,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6881898045539856,0.1943270862102508,0.8885073065757751,284.87176513671875,284.95001220703125,297.0389404296875,295.4158935546875,297.145751953125,297.23126220703125,284.8681640625,1.0,0.5308265686035156,0.6451274752616882,0.6451274752616882,1.0,1.0,-2.8074076175689697,1.2411365509033203,1.566271185874939,0.3855082988739013,0.866962730884552,0.866962730884552,0.0,130.63534545898438,122.0,63836.2890625,0.0,1883.114990234375,1.0,279.197021484375,283.34149169921875,298.449462890625,302.64959716796875,293.1499938964844,293.1499938964844,279.1499938964844,37420.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628372550010681,1.0,0.0,0.0,3.686458349227905,3.686483144760132,9.068009489965334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9865.62109375,0.0,1584.843994140625,1895.4371337890625,0.0,3055.6171875,0.912115752696991,1.0,0.0,3.0,1.0,0.0
17748000,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8039919137954712,0.3079807460308075,0.2795695960521698,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8524274826049805,0.371329665184021,0.3537680208683014,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8524754047393799,0.3712407946586609,0.2613371908664703,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8277731537818909,0.3379338979721069,0.3223618566989898,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6921364068984985,0.1944080740213394,0.8883726596832275,284.9014892578125,284.95001220703125,297.04998779296875,295.416748046875,297.1485290527344,297.2273864746094,284.90362548828125,1.0,0.5290051698684692,0.643916666507721,0.643916666507721,1.0,1.0,-2.8079679012298584,1.240448236465454,1.5675196647644043,0.3847499191761017,0.8641343116760254,0.8641343116760254,0.0,127.81380462646484,110.0,63580.00390625,0.0,1870.4881591796875,1.0,279.1576232910156,283.3745422363281,298.4354553222656,302.5773620605469,293.1499938964844,293.1499938964844,279.45001220703125,38649.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864225447177887,1.0,0.0,0.0,3.602158546447754,3.602182626724243,8.658027468300133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9180.5517578125,0.0,1500.1519775390625,1895.4371337890625,0.0,3068.639404296875,0.8969405293464661,1.0,0.0,3.0,1.0,0.0
17748060,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8100685477256775,0.3083847463130951,0.2795716524124145,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8590219020843506,0.3721542954444885,0.3542146384716034,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8588616847991943,0.3718197643756866,0.2614732980728149,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8338815569877625,0.3387095034122467,0.3227780759334564,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6976689696311951,0.1946788132190704,0.8884004354476929,285.0231018066406,284.95001220703125,297.0627136230469,295.418212890625,297.1540222167969,297.2269592285156,285.02545166015625,1.0,0.5267363786697388,0.6427976489067078,0.6427976489067078,1.0,1.0,-2.8093478679656982,1.2402117252349854,1.569136142730713,0.3841311037540436,0.9491716027259828,0.9491716027259828,0.0,124.08269500732422,110.0,62903.734375,0.0,1854.7838134765625,1.0,279.4003295898437,283.506591796875,298.3881530761719,302.3727111816406,293.1499938964844,293.1499938964844,279.45001220703125,33902.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584927320480347,1.0,0.0,0.0,3.6562442779541016,3.6562678813934326,8.919975584831263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9498.7451171875,0.0,1524.4095458984375,1895.4371337890625,0.0,3014.869140625,0.9068378806114196,1.0,0.0,3.0,1.0,0.0
17748120,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.817958652973175,0.3089333772659302,0.2798719704151153,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8679148554801941,0.3731111586093902,0.3549090325832367,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8675739765167236,0.3725484013557434,0.2618268728256225,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8420553803443909,0.3396096527576446,0.3234196901321411,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7050723433494568,0.1950481832027435,0.8890635371208191,285.0101318359375,284.95001220703125,297.07550048828125,295.4197082519531,297.160400390625,297.2281799316406,285.00836181640625,1.0,0.5242272019386292,0.6416786313056946,0.6416786313056946,1.0,1.0,-2.812901496887207,1.2409883737564087,1.5719131231307983,0.3839005529880523,0.96370929479599,0.96370929479599,0.0,119.5259246826172,98.0,63100.765625,0.0,1838.485595703125,1.0,279.44219970703125,283.4904479980469,298.4017944335937,302.4384155273437,293.1499938964844,293.1499938964844,279.1499938964844,33143.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570584654808044,1.0,0.0,0.0,3.7274882793426514,3.72751259803772,9.27098483316513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10211.2822265625,0.0,1599.2725830078125,1895.4371337890625,0.0,3001.420654296875,0.9206377863883972,1.0,0.0,3.0,1.0,0.0
17748180,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8263630867004395,0.3090691268444061,0.2800279259681701,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8778648376464844,0.3737439513206482,0.3554935753345489,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8773164749145508,0.3728953599929809,0.2620833218097687,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8512138724327087,0.3402155935764313,0.3239632248878479,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7130716443061829,0.1952572613954544,0.889531135559082,284.8714904785156,284.95001220703125,297.08837890625,295.4212341308594,297.1650695800781,297.22637939453125,284.8678894042969,1.0,0.5214542150497437,0.6405596137046814,0.6405596137046814,1.0,1.0,-2.815601825714112,1.2413458824157717,1.5742559432983398,0.3835750520229339,0.8691427707672119,0.8691427707672119,0.0,114.759521484375,98.0,63957.37109375,0.0,1819.809326171875,1.0,279.1967468261719,283.3356628417969,298.4533386230469,302.6597595214844,293.1499938964844,293.1499938964844,279.1499938964844,37465.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630571365356445,1.0,0.0,0.0,3.698469877243042,3.698494672775269,9.12719826828834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9882.0283203125,0.0,1598.87548828125,1895.4371337890625,0.0,3057.68017578125,0.914860725402832,1.0,0.0,3.0,1.0,0.0
17748240,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8348814249038696,0.3090732991695404,0.2798487246036529,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8882411122322083,0.3742501139640808,0.3557884991168976,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8874368667602539,0.3730991184711456,0.2620900869369507,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8608498573303223,0.3407030701637268,0.3242417275905609,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7207638621330261,0.1953845471143722,0.8892602920532227,284.9009704589844,284.95001220703125,297.1012878417969,295.4228515625,297.1690673828125,297.2231750488281,284.90313720703125,1.0,0.5183629393577576,0.6394405961036682,0.6394405961036682,1.0,1.0,-2.815791845321656,1.2405195236206057,1.5752723217010498,0.3827956318855285,0.8659921288490295,0.8659921288490295,0.0,110.0220947265625,86.0,63697.98046875,0.0,1797.361328125,1.0,279.15753173828125,283.3684997558594,298.4410400390625,302.58966064453125,293.1499938964844,293.1499938964844,279.45001220703125,38689.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644419312477112,1.0,0.0,0.0,3.6138529777526855,3.613877058029175,8.714334853721084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9193.8876953125,0.0,1513.2486572265625,1895.4371337890625,0.0,3070.670654296875,0.8995628952980042,1.0,0.0,3.0,1.0,0.0
17748300,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8454062938690186,0.3095168471336365,0.2798346877098083,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.900820255279541,0.3750991523265838,0.3562019467353821,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8997777104377747,0.3737055957317352,0.262204498052597,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8727026581764221,0.3415031135082245,0.3246249854564667,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7297047972679138,0.1956964284181594,0.8892119526863098,285.0234375,284.95001220703125,297.11431884765625,295.424560546875,297.1749572753906,297.22332763671875,285.0258483886719,1.0,0.5151208639144897,0.638321578502655,0.638321578502655,1.0,1.0,-2.816936016082764,1.2401407957077026,1.576795220375061,0.3821111023426056,0.951587438583374,0.951587438583374,0.0,104.83446502685548,86.0,63011.00390625,0.0,1774.216796875,1.0,279.4006042480469,283.5015869140625,298.3943786621094,302.385498046875,293.1499938964844,293.1499938964844,279.45001220703125,33947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587251901626587,1.0,0.0,0.0,3.667059898376465,3.667083740234375,8.972827458819665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.2607421875,0.0,1536.7994384765625,1895.4371337890625,0.0,3017.049072265625,0.9092907905578612,1.0,0.0,3.0,1.0,0.0
17748360,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8589420914649963,0.3101000189781189,0.2801266610622406,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9173531532287598,0.3760773241519928,0.3568742871284485,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9159623980522156,0.3744576871395111,0.2625435888767242,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8876520991325378,0.3424243927001953,0.3252444863319397,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7407979965209961,0.1961020678281784,0.8898409605026245,285.0111083984375,284.95001220703125,297.1274108886719,295.4263000488281,297.1817321777344,297.2250061035156,285.0093688964844,1.0,0.5118660926818848,0.6372306942939758,0.6372306942939758,1.0,1.0,-2.8203580379486084,1.240838885307312,1.579519271850586,0.3818469643592834,0.9667842984199524,0.9667842984199524,0.0,99.16439819335938,74.0,63206.44140625,0.0,1752.2130126953125,1.0,279.4422912597656,283.486083984375,298.4083557128906,302.4515686035156,293.1499938964844,293.1499938964844,279.1499938964844,33167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572918772697449,1.0,0.0,0.0,3.737826347351074,3.737850666046143,9.322480991613702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10228.498046875,0.0,1611.3856201171875,1895.4371337890625,0.0,3003.60888671875,0.9229936003684998,1.0,0.0,3.0,1.0,0.0
17748420,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8742299675941467,0.3102623224258423,0.2802787721157074,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.936758279800415,0.3767238557338714,0.3574424982070923,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9350886344909668,0.3748205900192261,0.2627894878387451,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.904269516468048,0.3430440127849579,0.3257715702056885,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7533456087112427,0.196341261267662,0.8903006315231323,284.8719482421875,284.95001220703125,297.140625,295.4281311035156,297.1867370605469,297.2236328125,284.86822509765625,1.0,0.5085189938545227,0.6361398100852966,0.6361398100852966,1.0,1.0,-2.8229875564575195,1.2411487102508545,1.581838846206665,0.3815008699893951,0.872138500213623,0.872138500213623,0.0,93.55501556396484,74.0,64075.84765625,0.0,1729.2357177734375,1.0,279.1965026855469,283.3304748535156,298.460205078125,302.6737976074219,293.1499938964844,293.1499938964844,279.1499938964844,37416.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632860779762268,1.0,0.0,0.0,3.7099609375,3.7099857330322266,9.184001896755944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9899.236328125,0.0,1611.680419921875,1895.4371337890625,0.0,3059.827392578125,0.9174285531044006,1.0,0.0,3.0,1.0,0.0
17748480,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8905771970748901,0.3102827966213226,0.2800951302051544,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.956450343132019,0.3772350251674652,0.3577211797237396,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.954596996307373,0.3750309944152832,0.2627857029438019,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.923395335674286,0.3435366749763489,0.3260339200496673,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.767024040222168,0.1964913010597229,0.8900309205055237,284.9004211425781,284.95001220703125,297.1539306640625,295.4300842285156,297.1910400390625,297.220703125,284.9026184082031,1.0,0.5049794912338257,0.6350489258766174,0.6350489258766174,1.0,1.0,-2.823117971420288,1.2402828931808472,1.5828351974487305,0.3807052373886108,0.8682349920272827,0.8682349920272827,0.0,88.18934631347656,77.0,63817.44140625,0.0,1703.6077880859375,1.0,279.157470703125,283.3625183105469,298.4482727050781,302.6043395996094,293.1499938964844,293.1499938964844,279.45001220703125,38686.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646766543388367,1.0,0.0,0.0,3.625619649887085,3.625643968582153,8.77117486197676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9207.7578125,0.0,1526.1807861328125,1895.4371337890625,0.0,3072.8720703125,0.9021592140197754,1.0,0.0,3.0,1.0,0.0
17748540,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9025337100028992,0.3107383847236633,0.2801610231399536,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9696016907691956,0.3780879080295563,0.3582093119621277,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9676506519317628,0.3756411969661712,0.2629559636116028,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9378511309623718,0.3443396985530853,0.3264917135238647,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7771793603897095,0.1968203783035278,0.8904089331626892,285.0245056152344,284.95001220703125,297.1673583984375,295.4320983886719,297.1972045898437,297.2210998535156,285.027099609375,1.0,0.503335177898407,0.6339580416679382,0.6339580416679382,1.0,1.0,-2.825203895568848,1.2403351068496704,1.5848686695098877,0.3801510035991668,0.9549558758735656,0.9549558758735656,0.0,84.82023620605469,77.0,63138.11328125,0.0,1690.5428466796875,1.0,279.40087890625,283.4972229003906,298.4019470214844,302.400390625,293.1499938964844,293.1499938964844,279.45001220703125,33955.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589574694633484,1.0,0.0,0.0,3.6784257888793945,3.6784496307373047,9.028535146171636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9530.3193359375,0.0,1549.6064453125,1895.4371337890625,0.0,3019.2275390625,0.9118465781211852,1.0,0.0,3.0,1.0,0.0
17748600,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9132050275802612,0.3113238215446472,0.2805797457695007,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9797157645225524,0.3790636360645294,0.3590091466903686,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9777354598045348,0.3763869702816009,0.26338791847229,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9497050642967224,0.3452544510364532,0.3272365629673004,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7858255505561829,0.1972309648990631,0.891689121723175,285.0139465332031,284.95001220703125,297.1808776855469,295.4342041015625,297.20416259765625,297.222900390625,285.0123291015625,1.0,0.5025150775909424,0.632867157459259,0.632867157459259,1.0,1.0,-2.830115556716919,1.241693139076233,1.5884222984313965,0.3801023960113525,0.9720192551612854,0.9720192551612854,0.0,82.39968872070312,80.0,63361.72265625,0.0,1686.2901611328125,1.0,279.4423828125,283.4828796386719,298.4164733886719,302.4682922363281,293.1499938964844,293.1499938964844,279.1499938964844,33127.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575516939163208,1.0,0.0,0.0,3.749993562698364,3.750018119812012,9.383272185914392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10252.779296875,0.0,1625.2095947265625,1895.4371337890625,0.0,3006.04541015625,0.9257272481918336,1.0,0.0,3.0,1.0,0.0
17748660,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9203258752822876,0.3114729225635528,0.2808839976787567,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9857515692710876,0.3796939551830292,0.3597339391708374,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9836929440498352,0.3767237961292267,0.2637448608875274,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9570590257644652,0.3458485901355743,0.3279141187667846,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913935780525208,0.197457954287529,0.8929169178009033,284.874755859375,284.95001220703125,297.19451904296875,295.4364318847656,297.2093505859375,297.2214660644531,284.8708801269531,1.0,0.502275288105011,0.6317546963691711,0.6317546963691711,1.0,1.0,-2.8345179557800293,1.2427759170532229,1.5917421579360962,0.3800038397312164,0.8783584833145142,0.8783584833145142,0.0,81.02176666259766,80.0,64289.01953125,0.0,1686.287109375,1.0,279.1961975097656,283.3260803222656,298.46905517578125,302.6941833496094,293.1499938964844,293.1499938964844,279.1499938964844,37205.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636184930801392,1.0,0.0,0.0,3.726446866989136,3.726471900939941,9.265804692404344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9929.7275390625,0.0,1629.105224609375,1895.4371337890625,0.0,3062.94580078125,0.921055555343628,1.0,0.0,3.0,1.0,0.0
17748720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.922303318977356,0.3114583492279053,0.2808640599250793,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9876265525817872,0.3801696002483368,0.3601831495761871,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9853792190551758,0.3768791854381561,0.2638571560382843,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.959389328956604,0.3462894260883331,0.3283352255821228,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7930868864059448,0.1975739300251007,0.8934701681137085,284.9013366699219,284.95001220703125,297.20831298828125,295.43878173828125,297.2136535644531,297.21832275390625,284.90362548828125,1.0,0.5023550987243652,0.6306422352790833,0.6306422352790833,1.0,1.0,-2.836544752120972,1.2427397966384888,1.593804955482483,0.3794790506362915,0.8737009763717651,0.8737009763717651,0.0,80.6561279296875,98.0,64075.3046875,0.0,1687.587158203125,1.0,279.1573486328125,283.3558349609375,298.4581298828125,302.62890625,293.1499938964844,293.1499938964844,279.45001220703125,38530.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865153431892395,1.0,0.0,0.0,3.645876407623291,3.6459009647369385,8.869460543792229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.677734375,0.0,1547.497802734375,1895.4371337890625,0.0,3077.344970703125,0.9065219163894652,1.0,0.0,3.0,1.0,0.0
