time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9132078289985656,0.31187304854393,0.2811020612716675,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9806675910949708,0.3809817731380462,0.3608525395393371,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9780369997024536,0.3774189352989197,0.2641441524028778,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9508890509605408,0.347025990486145,0.3289546370506286,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7862326502799988,0.1978532969951629,0.8946936130523682,285.0274658203125,284.95001220703125,297.22222900390625,295.4412536621094,297.2198181152344,297.21832275390625,285.0303039550781,1.0,0.504721462726593,0.6295297741889954,0.6295297741889954,1.0,1.0,-2.8405849933624268,1.2436450719833374,1.5969399213790894,0.3792006075382232,0.9624342918395996,0.9624342918395996,0.0,82.87537384033203,98.0,63418.578125,0.0,1704.4656982421875,1.0,279.4013671875,283.4922790527344,298.4124755859375,302.4272155761719,293.1499938964844,293.1499938964844,279.45001220703125,33890.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595839142799377,1.0,0.0,0.0,3.6993696689605713,3.699393749237061,9.131639444603934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9566.9697265625,0.0,1572.7913818359375,1895.4371337890625,0.0,3025.102783203125,0.916472852230072,1.0,0.0,3.0,1.0,0.0
17748840,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9006789922714233,0.3124178349971771,0.2817091345787048,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9691633582115172,0.3819163143634796,0.3618505001068115,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9660755395889282,0.3780860006809234,0.2646990716457367,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9374160170555116,0.3478651344776153,0.3298692405223846,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7760477662086487,0.1982028931379318,0.8968479633331299,285.0191650390625,284.95001220703125,297.2362976074219,295.4438171386719,297.22674560546875,297.2196655273437,285.01763916015625,1.0,0.5082072019577026,0.6284173130989075,0.6284173130989075,1.0,1.0,-2.847551107406616,1.245897889137268,1.6016533374786377,0.3794393837451935,0.9824170470237732,0.9824170470237732,0.0,86.50495910644531,116.0,63682.16015625,0.0,1732.71240234375,1.0,279.4425354003906,283.479248046875,298.4275207519531,302.4980773925781,293.1499938964844,293.1499938964844,279.1499938964844,33027.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858326256275177,1.0,0.0,0.0,3.7724647521972656,3.772489547729492,9.496064876657328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10301.5087890625,0.0,1650.7489013671875,1895.4371337890625,0.0,3013.30859375,0.9307501912117004,1.0,0.0,3.0,1.0,0.0
17748900,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8851467967033386,0.3125123977661133,0.2822103798389435,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9525524377822876,0.3824929594993591,0.3627826571464538,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9489254951477052,0.3783264756202698,0.2651812732219696,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9194257259368896,0.3483660221099853,0.3307191729545593,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7631036043167114,0.1983532160520553,0.8989611268043518,284.87872314453125,284.95001220703125,297.25048828125,295.446533203125,297.2318115234375,297.2177429199219,284.8744812011719,1.0,0.5124884843826294,0.6273048520088196,0.6273048520088196,1.0,1.0,-2.854053020477295,1.247912049293518,1.6061408519744873,0.3796539306640625,0.8895694613456726,0.8895694613456726,0.0,91.55142211914062,116.0,64692.03515625,0.0,1767.2666015625,1.0,279.1956481933594,283.319580078125,298.4806823730469,302.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,36846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645516037940979,1.0,0.0,0.0,3.756078958511353,3.756104230880737,9.41375105867337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9986.4072265625,0.0,1660.934326171875,1895.4371337890625,0.0,3071.698974609375,0.9275792837142944,1.0,0.0,3.0,1.0,0.0
17748960,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.867425262928009,0.3124128878116607,0.2823781073093414,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.931658148765564,0.382890373468399,0.3634328842163086,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9275630116462708,0.3783572316169739,0.2654110789299011,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8999549746513367,0.3486880362033844,0.3313033878803253,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7486510872840881,0.1983707398176193,0.9003711938858032,284.9012756347656,284.95001220703125,297.2648620605469,295.44940185546875,297.2359313964844,297.2138366699219,284.9036560058594,1.0,0.5172388553619385,0.6261282563209534,0.6261282563209534,1.0,1.0,-2.858096122741699,1.2487163543701172,1.609379768371582,0.3793781697750091,0.8826709985733032,0.8826709985733032,0.0,97.91512298583984,134.0,64527.5078125,0.0,1804.5550537109373,1.0,279.1571350097656,283.3451843261719,298.4707336425781,302.6685791015625,293.1499938964844,293.1499938964844,279.45001220703125,38314.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663111329078674,1.0,0.0,0.0,3.6806657314300537,3.680690288543701,9.039533779287012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9289.5966796875,0.0,1585.0174560546875,1895.4371337890625,0.0,3088.20556640625,0.9140519499778748,1.0,0.0,3.0,1.0,0.0
17749020,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8514055013656616,0.3127397298812866,0.2827100157737732,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9118447303771972,0.383622258901596,0.364208459854126,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9077545404434204,0.3787730038166046,0.2657448947429657,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8829042911529541,0.3493046462535858,0.3319911062717438,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7356007099151611,0.1985437870025634,0.9019964933395386,285.0296630859375,284.95001220703125,297.2793884277344,295.452392578125,297.24188232421875,297.21307373046875,285.0327453613281,1.0,0.5224283933639526,0.6249516606330872,0.6249516606330872,1.0,1.0,-2.8630809783935547,1.2499518394470217,1.6131292581558228,0.379178375005722,0.9732819199562072,0.9732819199562072,0.0,104.79766845703124,134.0,63864.76171875,0.0,1845.9725341796875,1.0,279.4021911621094,283.4839782714844,298.425537109375,302.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,33868.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609280586242676,1.0,0.0,0.0,3.733381748199463,3.7334063053131104,9.300324563810136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9625.04296875,0.0,1611.6131591796875,1895.4371337890625,0.0,3037.708984375,0.9240393042564392,1.0,0.0,3.0,1.0,0.0
17749080,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8377898931503296,0.3132104575634002,0.2833755314350128,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8958635330200195,0.3844872713088989,0.3652735948562622,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8918919563293457,0.3793354332447052,0.2663218677043915,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8680481910705566,0.3500390648841858,0.3329373300075531,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7242392897605896,0.1987936347723007,0.9043398499488832,285.02325439453125,284.95001220703125,297.2940979003906,295.4555358886719,297.24871826171875,297.2138671875,285.0217590332031,1.0,0.5280534029006958,0.623775064945221,0.623775064945221,1.0,1.0,-2.87052845954895,1.2523162364959717,1.618212103843689,0.3793933391571045,0.9956780076026917,0.9956780076026917,0.0,111.9162368774414,152.0,64135.546875,0.0,1892.62109375,1.0,279.4427795410156,283.4723815917969,298.4406433105469,302.5397033691406,293.1499938964844,293.1499938964844,279.1499938964844,33008.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597884178161621,1.0,0.0,0.0,3.8060648441314697,3.8060898780822754,9.665974403105793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10370.6171875,0.0,1690.487548828125,1895.4371337890625,0.0,3027.020263671875,0.9383347034454346,1.0,0.0,3.0,1.0,0.0
17749140,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8247479200363159,0.3132271766662597,0.2839114069938659,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.880774199962616,0.3849906623363495,0.3662463724613189,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8766674995422363,0.3794771730899811,0.2668130099773407,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8539320826530457,0.3504394292831421,0.3337982594966888,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7127989530563354,0.1988464593887329,0.9065197706222534,284.8803405761719,284.95001220703125,297.3089599609375,295.4588317871094,297.2537536621094,297.2113952636719,284.8756408691406,1.0,0.5339118838310242,0.6225984692573547,0.6225984692573547,1.0,1.0,-2.877238273620605,1.2543139457702637,1.6229242086410522,0.3795361518859863,0.9022348523139954,0.9022348523139954,0.0,119.6727294921875,152.0,65193.06640625,0.0,1941.4373779296875,1.0,279.19488525390625,283.30914306640625,298.49383544921875,302.7731018066406,293.1499938964844,293.1499938964844,279.1499938964844,36583.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660719990730286,1.0,0.0,0.0,3.794930219650269,3.794955730438232,9.609501603335957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10056.423828125,0.0,1705.0057373046875,1895.4371337890625,0.0,3085.96240234375,0.9362440705299376,1.0,0.0,3.0,1.0,0.0
17749200,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8114211559295654,0.3130323886871338,0.2840805351734161,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8659593462944031,0.3853006064891815,0.3669039905071258,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8617364168167114,0.3794023394584656,0.2670331597328186,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8402754664421082,0.3506555557250976,0.3343682885169983,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7003431916236877,0.1987633109092712,0.9078806042671204,284.8980407714844,284.95001220703125,297.3240051269531,295.4623107910156,297.2578125,297.2069396972656,284.90045166015625,1.0,0.5398013591766357,0.6214218139648438,0.6214218139648438,1.0,1.0,-2.881189346313477,1.2550185918807983,1.626170635223389,0.3791937530040741,0.8916297554969788,0.8916297554969788,0.0,128.1463623046875,155.0,65032.953125,0.0,1989.4825439453125,1.0,279.1568603515625,283.3305969238281,298.48443603515625,302.7144470214844,293.1499938964844,293.1499938964844,279.45001220703125,38234.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679096698760986,1.0,0.0,0.0,3.722019672393799,3.722044944763184,9.243802310265892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9347.3173828125,0.0,1631.8255615234375,1895.4371337890625,0.0,3103.20166015625,0.9231387376785278,1.0,0.0,3.0,1.0,0.0
17749260,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8022870421409607,0.3132801353931427,0.2843049466609955,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8566786646842957,0.3859575688838959,0.3675727844238281,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8523322343826294,0.3797334432601928,0.2672782838344574,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8317086696624756,0.3511845767498016,0.3349347114562988,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6921094655990601,0.1988474577665329,0.9089401960372924,285.028564453125,284.95001220703125,297.3392639160156,295.4659423828125,297.2637939453125,297.20574951171875,285.0317687988281,1.0,0.5438727140426636,0.6202132105827332,0.6202132105827332,1.0,1.0,-2.884857416152954,1.2555571794509888,1.629300236701965,0.378713846206665,0.982970118522644,0.982970118522644,0.0,134.27853393554688,155.0,64315.75390625,0.0,2025.67333984375,1.0,279.403076171875,283.472412109375,298.4394226074219,302.5114440917969,293.1499938964844,293.1499938964844,279.45001220703125,33989.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625398278236389,1.0,0.0,0.0,3.770970582962036,3.770995378494263,9.488543923907856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9684.44140625,0.0,1656.4232177734375,1895.4371337890625,0.0,3052.827392578125,0.932519257068634,1.0,0.0,3.0,1.0,0.0
17749320,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7962380051612854,0.3137054741382599,0.2848230898380279,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8507384061813354,0.3867731988430023,0.3684828579425812,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8462753891944885,0.3802447617053985,0.2677367925643921,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8261555433273315,0.3518609702587127,0.3357157409191131,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6866562962532043,0.1990332454442978,0.9104799628257751,285.0233764648437,284.95001220703125,297.35467529296875,295.4697265625,297.2708435058594,297.2064208984375,285.0220031738281,1.0,0.5474081635475159,0.6190045475959778,0.6190045475959778,1.0,1.0,-2.89045786857605,1.25697660446167,1.63348126411438,0.3785336911678314,1.0,1.0,0.0,138.87693786621094,143.0,64536.921875,0.0,2057.615966796875,1.0,279.4430236816406,283.4626159667969,298.4544677734375,302.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,33245.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613280653953552,1.0,0.0,0.0,3.839023113250733,3.839048385620117,9.83410245680716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10432.337890625,0.0,1732.1363525390625,1895.4371337890625,0.0,3041.4609375,0.9458350539207458,1.0,0.0,3.0,1.0,0.0
17749380,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7943887710571289,0.313703179359436,0.2851030230522156,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8491318225860596,0.3872452974319458,0.3691787719726562,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8444750905036926,0.3803597092628479,0.2680244147777557,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8246065974235535,0.3522247970104217,0.3362931907176971,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6849783658981323,0.1990459561347961,0.9112896919250488,284.8785705566406,284.95001220703125,297.3703308105469,295.4737243652344,297.2762451171875,297.2040710449219,284.8732604980469,1.0,0.5485089421272278,0.6177959442138672,0.6177959442138672,1.0,1.0,-2.8939993381500244,1.2574158906936646,1.6365833282470703,0.3780830204486847,0.9100868701934814,0.9100868701934814,0.0,140.47520446777344,143.0,65569.03125,0.0,2071.408935546875,1.0,279.1942443847656,283.2972412109375,298.5074157714844,302.8122253417969,293.1499938964844,293.1499938964844,279.1499938964844,36581.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674299120903015,1.0,0.0,0.0,3.828002452850342,3.8280282020568848,9.777721743375878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10110.2666015625,0.0,1744.931640625,1895.4371337890625,0.0,3098.700927734375,0.9437387585639954,1.0,0.0,3.0,1.0,0.0
17749440,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.794249951839447,0.3135084807872772,0.2849500179290771,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8493640422821045,0.3875366449356079,0.3694826364517212,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.844445526599884,0.3802734017372131,0.267987459897995,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8247760534286499,0.3524203598499298,0.3365060985088348,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6848973035812378,0.1989481896162033,0.9109615087509156,284.891845703125,284.95001220703125,297.3861694335937,295.4779052734375,297.2807312011719,297.199951171875,284.8941955566406,1.0,0.548362672328949,0.6165872812271118,0.6165872812271118,1.0,1.0,-2.894001245498657,1.256208419799805,1.6377928256988523,0.3770012557506561,0.8949628472328186,0.8949628472328186,0.0,140.47523498535156,131.0,65326.03515625,0.0,2071.415283203125,1.0,279.1566772460937,283.3164367675781,298.4981994628906,302.7496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38440.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690623641014099,1.0,0.0,0.0,3.7511472702026367,3.7511725425720215,9.389046908836464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9381.1171875,0.0,1667.405517578125,1895.4371337890625,0.0,3114.014892578125,0.9297195076942444,1.0,0.0,3.0,1.0,0.0
17749500,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7964912056922913,0.313796192407608,0.2849065959453583,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8519302606582642,0.3882084190845489,0.3698486387729645,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8467270731925964,0.3806284666061401,0.2680145800113678,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8271218538284302,0.3529628217220306,0.3367682099342346,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6868457794189453,0.1990530639886856,0.9106082320213318,285.0236511230469,284.95001220703125,297.4022216796875,295.4822692871094,297.2873840332031,297.1993713378906,285.02685546875,1.0,0.5473292469978333,0.6153786182403564,0.6153786182403564,1.0,1.0,-2.8943464756011963,1.255159616470337,1.639186978340149,0.3758845031261444,0.9853081107139589,0.9853081107139589,0.0,138.8904571533203,131.0,64522.046875,0.0,2064.17919921875,1.0,279.4036560058594,283.4610290527344,298.4532165527344,302.5406494140625,293.1499938964844,293.1499938964844,279.45001220703125,34257.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634018301963806,1.0,0.0,0.0,3.794050455093384,3.794075727462769,9.605047353034024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9713.5322265625,0.0,1685.8636474609375,1895.4371337890625,0.0,3060.913330078125,0.9378872513771056,1.0,0.0,3.0,1.0,0.0
17749560,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8012872934341431,0.3142880499362945,0.2851921319961548,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8570001125335693,0.3890628814697265,0.3704888820648193,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8515017628669739,0.3811885714530945,0.268280416727066,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8317649364471436,0.3536772131919861,0.3372783064842224,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6909750699996948,0.1992858499288559,0.9108973145484924,285.0189819335937,284.95001220703125,297.4184875488281,295.48681640625,297.2951965332031,297.20086669921875,285.0177001953125,1.0,0.5457470417022705,0.6142362356185913,0.6142362356185913,1.0,1.0,-2.8970115184783936,1.2552324533462524,1.6417790651321411,0.3752094507217407,1.0,1.0,0.0,135.90054321289062,119.0,64676.046875,0.0,2053.866943359375,1.0,279.4432067871094,283.45281982421875,298.4685974121094,302.60601806640625,293.1499938964844,293.1499938964844,279.1499938964844,33540.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618766069412231,1.0,0.0,0.0,3.856604814529419,3.856630563735962,9.924384585247026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10457.1181640625,0.0,1755.95947265625,1895.4371337890625,0.0,3046.606201171875,0.9499820470809937,1.0,0.0,3.0,1.0,0.0
17749620,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8070446252822876,0.3143639266490936,0.2853449285030365,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8631990551948547,0.3895858228206634,0.3710246086120605,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8573647737503052,0.3813648223876953,0.2684568762779236,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8374094367027283,0.354092001914978,0.3376952111721039,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6960449814796448,0.1993630528450012,0.9109956622123718,284.8749084472656,284.95001220703125,297.4349975585937,295.4915771484375,297.30145263671875,297.1994934082031,284.8697204589844,1.0,0.5436708331108093,0.6130938529968262,0.6130938529968262,1.0,1.0,-2.898870944976806,1.2549169063568115,1.6439540386199951,0.3744577467441559,0.909923493862152,0.909923493862152,0.0,132.29537963867188,119.0,65670.53125,0.0,2039.1474609375,1.0,279.19390869140625,283.288818359375,298.52215576171875,302.83453369140625,293.1499938964844,293.1499938964844,279.1499938964844,36838.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676541447639465,1.0,0.0,0.0,3.841220140457153,3.8412461280822754,9.845362001215108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10126.126953125,0.0,1763.09912109375,1895.4371337890625,0.0,3100.804443359375,0.9468708038330078,1.0,0.0,3.0,1.0,0.0
17749680,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8127287030220032,0.3142456710338592,0.2851187586784363,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8697410821914673,0.3899312615394592,0.3712278008460998,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8635196089744568,0.3813417553901672,0.2683525085449219,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8433488011360168,0.3543416261672973,0.3378076255321502,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7013180255889893,0.1993351727724075,0.9102587699890136,284.8900146484375,284.95001220703125,297.4517517089844,295.4965515136719,297.30682373046875,297.1962890625,284.8924560546875,1.0,0.5410869717597961,0.6119514107704163,0.6119514107704163,1.0,1.0,-2.8978822231292725,1.2532775402069092,1.6446046829223633,0.3732141256332397,0.8951148390769958,0.8951148390769958,0.0,128.46951293945312,107.0,65401.16015625,0.0,2018.5999755859373,1.0,279.1565856933594,283.3101501464844,298.51397705078125,302.77032470703125,293.1499938964844,293.1499938964844,279.45001220703125,38634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690035343170166,1.0,0.0,0.0,3.760897874832153,3.760923385620117,9.437922017241362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9391.6611328125,0.0,1680.3941650390625,1895.4371337890625,0.0,3113.462890625,0.9320541620254515,1.0,0.0,3.0,1.0,0.0
17749740,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8197598457336426,0.3146044015884399,0.2850332260131836,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.878066897392273,0.3906580507755279,0.371531218290329,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8714488744735718,0.3817580342292785,0.2683388590812683,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8509359359741211,0.3549385368824005,0.3380069434642792,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7079633474349976,0.1995094567537307,0.9096776843070984,285.02313232421875,284.95001220703125,297.4687194824219,295.5017395019531,297.31427001953125,297.1965637207031,285.0263977050781,1.0,0.538208544254303,0.6108090281486511,0.6108090281486511,1.0,1.0,-2.8976540565490723,1.251989722251892,1.6456643342971802,0.3720080852508545,0.9859784245491028,0.9859784245491028,0.0,123.97586822509766,107.0,64582.30859375,0.0,1996.025390625,1.0,279.4038391113281,283.4562072753906,298.47039794921875,302.5613098144531,293.1499938964844,293.1499938964844,279.45001220703125,34372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631360530853271,1.0,0.0,0.0,3.802181005477905,3.80220627784729,9.646257694839733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9724.9072265625,0.0,1696.4747314453125,1895.4371337890625,0.0,3058.420166015625,0.939809262752533,1.0,0.0,3.0,1.0,0.0
17749800,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.828787624835968,0.3151586651802063,0.2852962017059326,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8888814449310303,0.3915632367134094,0.3721347153186798,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8818889260292053,0.3823729455471039,0.2685810625553131,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8608949184417725,0.3557030856609344,0.3384797871112823,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7162054181098938,0.1998070329427719,0.9098562598228456,285.0195007324219,284.95001220703125,297.4859619140625,295.5071716308594,297.3228759765625,297.19879150390625,285.0183410644531,1.0,0.5352309346199036,0.6096665859222412,0.6096665859222412,1.0,1.0,-2.900017738342285,1.251885175704956,1.648132562637329,0.3712277412414551,1.0,1.0,0.0,118.77730560302734,95.0,64726.6328125,0.0,1974.21875,1.0,279.4432373046875,283.44921875,298.4872131347656,302.6275329589844,293.1499938964844,293.1499938964844,279.1499938964844,33648.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614692091941833,1.0,0.0,0.0,3.862971544265747,3.86299729347229,9.957178690456203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10469.3251953125,0.0,1764.6451416015625,1895.4371337890625,0.0,3042.78466796875,0.9514865279197692,1.0,0.0,3.0,1.0,0.0
17749860,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8385899066925049,0.3152883946895599,0.2854387760162353,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.900734007358551,0.3921302258968353,0.3726495504379272,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.893375813961029,0.3825971782207489,0.2687448263168335,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8719804286956787,0.3561616539955139,0.338875412940979,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7246750593185425,0.1999435275793075,0.909921407699585,284.8760070800781,284.95001220703125,297.5034484863281,295.5128173828125,297.3298645019531,297.19805908203125,284.87078857421875,1.0,0.5320976972579956,0.6085716485977173,0.6085716485977173,1.0,1.0,-2.901751041412353,1.251517653465271,1.6502333879470823,0.3704460263252258,0.9115458726882936,0.9115458726882936,0.0,113.503173828125,95.0,65727.953125,0.0,1950.96630859375,1.0,279.1937866210937,283.2854919433594,298.5420837402344,302.85748291015625,293.1499938964844,293.1499938964844,279.1499938964844,36851.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671409487724304,1.0,0.0,0.0,3.847658157348633,3.847684383392334,9.878391438178369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10138.546875,0.0,1771.1112060546875,1895.4371337890625,0.0,3095.989990234375,0.9483542442321776,1.0,0.0,3.0,1.0,0.0
17749920,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8485409021377563,0.315211683511734,0.285208523273468,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.913271427154541,0.3925103545188904,0.3728403151035309,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9050101637840272,0.3826119303703308,0.2686338722705841,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8833734393119812,0.3564458787441253,0.3389753103256225,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7330355644226074,0.1999668926000595,0.9091988205909728,284.8907165527344,284.95001220703125,297.52117919921875,295.5186767578125,297.3358764648437,297.1953430175781,284.8931579589844,1.0,0.5287087559700012,0.6074766516685486,0.6074766516685486,1.0,1.0,-2.900737762451172,1.2498815059661863,1.6508562564849854,0.3691996037960052,0.8967732191085815,0.8967732191085815,0.0,108.42608642578124,83.0,65465.421875,0.0,1924.199462890625,1.0,279.1565246582031,283.30645751953125,298.5352783203125,302.7950439453125,293.1499938964844,293.1499938964844,279.45001220703125,38626.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684308528900146,1.0,0.0,0.0,3.767914056777954,3.767939805984497,9.473168915974384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9402.9365234375,0.0,1688.63671875,1895.4371337890625,0.0,3108.090576171875,0.9336174130439758,1.0,0.0,3.0,1.0,0.0
17749980,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8607861995697021,0.315604418516159,0.2851211428642273,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9293227195739746,0.3932674825191498,0.373136818408966,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9200948476791382,0.3830598294734955,0.268616646528244,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8970711827278137,0.3570724725723266,0.3391673564910888,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7430678606033325,0.2001851499080658,0.9086541533470154,285.0243225097656,284.95001220703125,297.5391845703125,295.5248107910156,297.3439636230469,297.196044921875,285.0276794433594,1.0,0.5252151489257812,0.6063817143440247,0.6063817143440247,1.0,1.0,-2.9005348682403564,1.248620629310608,1.651914358139038,0.3680004179477691,0.9882628917694092,0.9882628917694092,0.0,102.9906997680664,83.0,64647.40625,0.0,1896.9925537109373,1.0,279.40399169921875,283.4530639648437,298.492919921875,302.5874328613281,293.1499938964844,293.1499938964844,279.45001220703125,34379.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625274300575256,1.0,0.0,0.0,3.809044599533081,3.809069871902466,9.681115216153555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.1298828125,0.0,1704.7607421875,1895.4371337890625,0.0,3052.7109375,0.9413527250289916,1.0,0.0,3.0,1.0,0.0
17750040,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8767489194869995,0.3161896765232086,0.2853860557079315,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9492621421813964,0.3942009210586548,0.3737394511699676,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9398801326751708,0.3837039172649383,0.2688588798046112,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.915004312992096,0.3578644096851349,0.3396386206150055,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7560639977455139,0.2005216032266616,0.9088831543922424,285.02197265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3531494140625,297.1986083984375,285.02099609375,1.0,0.5217685103416443,0.605286717414856,0.605286717414856,1.0,1.0,-2.902967691421509,1.248560667037964,1.654407024383545,0.367232084274292,1.0,1.0,0.0,97.07504272460938,71.0,64786.53125,0.0,1871.6427001953125,1.0,279.4432983398437,283.4474792480469,298.5108337402344,302.6546936035156,293.1499938964844,293.1499938964844,279.1499938964844,33730.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860832154750824,1.0,0.0,0.0,3.867979049682617,3.86800479888916,9.983010613723309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10483.607421875,0.0,1771.4786376953125,1895.4371337890625,0.0,3036.8095703125,0.9526582956314088,1.0,0.0,3.0,1.0,0.0
17750100,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8948505520820618,0.3163492679595947,0.2855359613895416,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9695850014686584,0.3947939872741699,0.3742588460445404,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9607592821121216,0.3839566111564636,0.2690271437168121,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9366849660873412,0.3583484292030334,0.3400380909442901,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7711028456687927,0.2006938159465789,0.9090141654014589,284.87860107421875,284.95001220703125,297.5760192871094,295.53778076171875,297.3607177734375,297.1981811523437,284.8731689453125,1.0,0.518276572227478,0.6041917204856873,0.6041917204856873,1.0,1.0,-2.904817581176758,1.2482140064239502,1.656603455543518,0.3664250373840332,0.9149799346923828,0.9149799346923828,0.0,91.25818634033205,71.0,65810.9921875,0.0,1845.802490234375,1.0,279.1936950683594,283.2831420898437,298.5667419433594,302.8865966796875,293.1499938964844,293.1499938964844,279.1499938964844,36754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664707541465759,1.0,0.0,0.0,3.8549892902374254,3.855015516281128,9.91607180367282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10156.2470703125,0.0,1779.3719482421875,1895.4371337890625,0.0,3089.70263671875,0.9499919414520264,1.0,0.0,3.0,1.0,0.0
17750160,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9145530462265016,0.3162890672683716,0.2853114604949951,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9879521727561952,0.3951886892318725,0.3744527101516723,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9800792336463928,0.383988082408905,0.2689201831817627,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9586067199707032,0.3586474657058716,0.3401409983634949,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7873607873916626,0.20074462890625,0.9083585143089294,284.8915405273437,284.95001220703125,297.5948791503906,295.5446472167969,297.3672790527344,297.1956787109375,284.8939514160156,1.0,0.5146077275276184,0.6031123399734497,0.6031123399734497,1.0,1.0,-2.903916358947754,1.2466126680374146,1.6573035717010498,0.3651704788208008,0.8994897603988647,0.8994897603988647,0.0,85.7833251953125,89.0,65560.875,0.0,1817.252685546875,1.0,279.156494140625,283.3024597167969,298.5611877441406,302.8264465332031,293.1499938964844,293.1499938964844,279.45001220703125,38554.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677689433097839,1.0,0.0,0.0,3.777042150497437,3.77706789970398,9.519122841084028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9418.845703125,0.0,1698.9317626953125,1895.4371337890625,0.0,3101.881103515625,0.935594379901886,1.0,0.0,3.0,1.0,0.0
17750220,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9195091724395752,0.3166881203651428,0.2853964269161224,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.991934597492218,0.395955741405487,0.3749307990074157,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9841530919075012,0.3844460248947143,0.269038051366806,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.963572323322296,0.3592837154865265,0.3405147492885589,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7912084460258484,0.2009819000959396,0.908728003501892,285.0269775390625,284.95001220703125,297.614013671875,295.5517883300781,297.3758239746094,297.19647216796875,285.0306091308594,1.0,0.5147663354873657,0.6020328998565674,0.6020328998565674,1.0,1.0,-2.905810594558716,1.2463024854660034,1.6595081090927124,0.3642381131649017,0.9926792979240416,0.9926792979240416,0.0,84.7155532836914,89.0,64772.2421875,0.0,1814.983642578125,1.0,279.4042053222656,283.4507751464844,298.5199890136719,302.6207580566406,293.1499938964844,293.1499938964844,279.45001220703125,34342.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618777990341187,1.0,0.0,0.0,3.8184523582458496,3.8184776306152335,9.728995564728391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9759.4873046875,0.0,1715.80908203125,1895.4371337890625,0.0,3046.61767578125,0.9434472322463988,1.0,0.0,3.0,1.0,0.0
17750280,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9157042503356934,0.3172588646411896,0.2859203815460205,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9892393350601196,0.396886795759201,0.3758137226104736,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9810303449630736,0.3850859105587005,0.2694866061210632,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.960111439228058,0.3600721061229706,0.3412656784057617,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.788257360458374,0.2013165056705474,0.9103100895881652,285.0298767089844,284.95001220703125,297.6334533691406,295.5592041015625,297.38543701171875,297.1989440917969,285.029541015625,1.0,0.5165092349052429,0.6009534597396851,0.6009534597396851,1.0,1.0,-2.911394596099853,1.2476664781570437,1.66372811794281,0.3639383912086487,1.0,1.0,0.0,85.91510009765625,107.0,64943.546875,0.0,1829.83203125,1.0,279.443359375,283.4498596191406,298.5392150878906,302.6909484863281,293.1499938964844,293.1499938964844,279.1499938964844,33838.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602305054664612,1.0,0.0,0.0,3.8743956089019775,3.8744215965271,1.0016159421866178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10511.4658203125,0.0,1780.2772216796875,1895.4371337890625,0.0,3031.1669921875,0.9541708827018738,1.0,0.0,3.0,1.0,0.0
17750340,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.904540240764618,0.3173820376396179,0.2863810062408447,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9801502227783204,0.3974619507789612,0.3766743838787079,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9709866642951964,0.3853190243244171,0.2699057757854461,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9488617181777954,0.3605363368988037,0.3420048654079437,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7794155478477478,0.2014631927013397,0.9120419025421144,284.8891906738281,284.95001220703125,297.6531677246094,295.56689453125,297.3933410644531,297.1982727050781,284.88336181640625,1.0,0.5194421410560608,0.5998740196228027,0.5998740196228027,1.0,1.0,-2.917011022567749,1.249023199081421,1.6679877042770386,0.3637038469314575,0.9258525371551514,0.9258525371551514,0.0,89.06763458251953,107.0,66081.859375,0.0,1854.4976806640625,1.0,279.1935119628906,283.28533935546875,298.5966491699219,302.9295654296875,293.1499938964844,293.1499938964844,279.1499938964844,36360.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659645915031433,1.0,0.0,0.0,3.869561195373535,3.869587421417236,9.99117787614523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10201.5615234375,0.0,1794.2974853515625,1895.4371337890625,0.0,3084.95458984375,0.9532038569450378,1.0,0.0,3.0,1.0,0.0
17750400,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8885907530784607,0.3172281980514526,0.2864852249622345,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9644865393638612,0.3977931439876556,0.3772369921207428,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9540004730224608,0.3852814733982086,0.2700689136981964,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.930663526058197,0.3607714772224426,0.3424755036830902,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7661362290382385,0.2014471739530563,0.913111448287964,284.8978271484375,284.95001220703125,297.6732482910156,295.5748596191406,297.39996337890625,297.19512939453125,284.90020751953125,1.0,0.5231301784515381,0.5987946391105652,0.5987946391105652,1.0,1.0,-2.9201622009277344,1.249240159988403,1.670922040939331,0.3630622625350952,0.9101783037185668,0.9101783037185668,0.0,94.01563262939452,125.0,65940.3359375,0.0,1884.2127685546875,1.0,279.1564025878906,283.29931640625,298.593505859375,302.879150390625,293.1499938964844,293.1499938964844,278.8500061035156,38124.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675435185432434,1.0,0.0,0.0,3.801891565322876,3.801917314529419,9.64478886089637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10724.4951171875,0.0,1725.368408203125,1895.4371337890625,0.0,3099.766357421875,0.9408411979675292,1.0,0.0,3.0,1.0,0.0
17750460,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.871707022190094,0.3170190155506134,0.2865876257419586,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.945555567741394,0.39806067943573,0.3777890205383301,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9340283274650574,0.385180652141571,0.2702245116233825,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9110109210014344,0.3609433472156524,0.3429341316223144,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7522633075714111,0.2013676911592483,0.9140951633453368,284.8169250488281,284.95001220703125,297.693603515625,295.5831298828125,297.4065246582031,297.1916809082031,284.82147216796875,1.0,0.5274207592010498,0.5976680517196655,0.5976680517196655,1.0,1.0,-2.9231512546539307,1.2493239641189575,1.6738271713256836,0.3623180985450744,0.824698805809021,0.824698805809021,0.0,99.99998474121094,125.0,66345.1640625,0.0,1918.894775390625,1.0,278.8982238769531,283.2064819335937,298.6164245605469,303.0110168457031,293.1499938964844,293.1499938964844,278.8500061035156,42812.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717707991600037,1.0,0.0,0.0,3.6742873191833496,3.6743128299713135,9.008231813822932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10257.15625,0.0,1611.667724609375,1895.4371337890625,0.0,3139.42138671875,0.9132091403007508,1.0,0.0,3.0,1.0,0.0
17750520,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8552996516227722,0.3169696927070617,0.2866712808609009,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9252996444702148,0.3984470069408417,0.3783145844936371,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9136218428611756,0.3852224946022033,0.2703608572483063,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8931938409805298,0.3612184226512909,0.3433665633201599,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7388944029808044,0.2013205140829086,0.9149481654167176,284.8920288085937,284.95001220703125,297.7143249511719,295.5916748046875,297.41375732421875,297.18914794921875,284.8940734863281,1.0,0.5321424603462219,0.5965414643287659,0.5965414643287659,1.0,1.0,-2.9258384704589844,1.2492587566375732,1.6765797138214111,0.3614832758903503,0.8449110984802246,0.8449110984802246,0.0,106.78336334228516,143.0,66123.0078125,0.0,1957.1402587890625,1.0,278.8579406738281,283.27215576171875,298.59637451171875,302.90576171875,293.1499938964844,293.1499938964844,279.1499938964844,40491.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708534836769104,1.0,0.0,0.0,3.578520536422729,3.578544855117798,8.544769229956728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9567.8232421875,0.0,1488.03466796875,1895.4371337890625,0.0,3130.816650390625,0.893547773361206,1.0,0.0,3.0,1.0,0.0
17750580,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8412119746208191,0.3173440396785736,0.2870602309703827,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9075198769569396,0.39919313788414,0.3791041672229767,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8969348669052124,0.3856729567050934,0.2707209289073944,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8777090907096863,0.3618215024471283,0.3440379798412323,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7272208333015442,0.2014565467834472,0.9163955450057985,285.02008056640625,284.95001220703125,297.7353515625,295.6005249023437,297.4229736328125,297.1898498535156,285.0218811035156,1.0,0.5373004674911499,0.5954148769378662,0.5954148769378662,1.0,1.0,-2.930692434310913,1.250175714492798,1.6805166006088257,0.3609431684017181,0.9324941635131836,0.9324941635131836,0.0,113.83589935302734,143.0,65496.5390625,0.0,2000.4036865234373,1.0,279.09967041015625,283.40924072265625,298.5590515136719,302.7040405273437,293.1499938964844,293.1499938964844,279.1499938964844,34570.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640682697296143,1.0,0.0,0.0,3.6281468868255615,3.6281702518463135,8.783406997281418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9904.7734375,0.0,1498.3580322265625,1895.4371337890625,0.0,3067.164794921875,0.9012938737869264,1.0,0.0,3.0,1.0,0.0
