time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8290483355522156,0.3177889585494995,0.2877403795719147,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8931105732917786,0.4000241458415985,0.3801665902137756,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8826652765274048,0.3862146437168121,0.271306961774826,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8641654253005981,0.3625069260597229,0.3449613451957702,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7166705131530762,0.2016537487506866,0.9185680150985718,285.00994873046875,284.95001220703125,297.7567138671875,295.6097106933594,297.4328918457031,297.1915588378906,285.00897216796875,1.0,0.54286128282547,0.5942882895469666,0.5942882895469666,1.0,1.0,-2.9379091262817383,1.2521531581878662,1.6857558488845823,0.360791951417923,0.9479252696037292,0.9479252696037292,0.0,121.10540008544922,161.0,65753.0234375,0.0,2048.865234375,1.0,279.1419677734375,283.3967590332031,298.583984375,302.7840270996094,293.1499938964844,293.1499938964844,278.8500061035156,33545.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620480298995972,1.0,0.0,0.0,3.6948184967041016,3.694842338562012,9.10918402041716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10657.736328125,0.0,1565.010986328125,1895.4371337890625,0.0,3048.21435546875,0.9136452078819276,1.0,0.0,3.0,1.0,0.0
17750700,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8170261383056641,0.3177745044231415,0.2882524728775024,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8791447877883911,0.4004839360713959,0.381105899810791,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.868799090385437,0.3863374590873718,0.271785706281662,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.851183295249939,0.3628575205802917,0.3457789719104767,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7054898738861084,0.2016588449478149,0.9205430746078492,284.8825378417969,284.95001220703125,297.7784423828125,295.6191711425781,297.4410400390625,297.1900634765625,284.8806457519531,1.0,0.5486197471618652,0.5931617021560669,0.5931617021560669,1.0,1.0,-2.9441938400268555,1.253683090209961,1.690510869026184,0.3605413138866424,0.862207293510437,0.862207293510437,0.0,129.00755310058594,161.0,66659.875,0.0,2099.1455078125,1.0,278.89752197265625,283.2523498535156,298.6442565917969,303.01959228515625,293.1499938964844,293.1499938964844,278.8500061035156,37709.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673912882804871,1.0,0.0,0.0,3.6618900299072266,3.661914348602295,8.947544642978755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10329.3134765625,0.0,1559.269775390625,1895.4371337890625,0.0,3098.338623046875,0.906976878643036,1.0,0.0,3.0,1.0,0.0
17750760,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8043362498283386,0.3176065981388092,0.2884251773357391,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8654645681381226,0.4007994532585144,0.3817493915557861,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8552864193916321,0.386309415102005,0.2720192670822143,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8386300802230835,0.3630765080451965,0.3463305830955505,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6938608288764954,0.2015620619058609,0.9217852354049684,284.9158935546875,284.95001220703125,297.8005065917969,295.62896728515625,297.448486328125,297.18707275390625,284.9173889160156,1.0,0.5543965697288513,0.5919872522354126,0.5919872522354126,1.0,1.0,-2.947964191436768,1.2540035247802734,1.693960666656494,0.3598059415817261,0.8668860793113708,0.8668860793113708,0.0,137.5606689453125,164.0,66540.1796875,0.0,2148.5830078125,1.0,278.8577880859375,283.2833557128906,298.6427917480469,302.96734619140625,293.1499938964844,293.1499938964844,279.1499938964844,38195.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684534430503845,1.0,0.0,0.0,3.592956066131592,3.592979907989502,8.613846489424759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9631.34375,0.0,1486.795166015625,1895.4371337890625,0.0,3108.302490234375,0.8946079015731812,1.0,0.0,3.0,1.0,0.0
17750820,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7958175539970398,0.3178232312202453,0.288653165102005,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8568990230560303,0.4014242887496948,0.38241046667099,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8468039631843567,0.3866457939147949,0.2722865343093872,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8307501077651978,0.3635839819908142,0.3468923270702362,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6862901449203491,0.2016159892082214,0.922762095928192,285.031982421875,284.95001220703125,297.8229064941406,295.6390686035156,297.45770263671875,297.1868591308594,285.0336303710937,1.0,0.5583635568618774,0.5908127427101135,0.5908127427101135,1.0,1.0,-2.9515397548675537,1.2542235851287842,1.697316288948059,0.3589838743209839,0.95233815908432,0.95233815908432,0.0,143.7020263671875,164.0,65942.4921875,0.0,2185.66845703125,1.0,279.1002197265625,283.40948486328125,298.6091003417969,302.7813720703125,293.1499938964844,293.1499938964844,279.1499938964844,33595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629931211471558,1.0,0.0,0.0,3.6531076431274414,3.653131484985352,8.90467902081582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9974.65625,0.0,1518.6212158203125,1895.4371337890625,0.0,3057.07958984375,0.90582674741745,1.0,0.0,3.0,1.0,0.0
17750880,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7901503443717957,0.3181453943252563,0.2891107201576233,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8512941002845764,0.4021452963352203,0.3832620084285736,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8412299156188965,0.387103259563446,0.272727906703949,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8255349397659302,0.3641952872276306,0.347633421421051,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6811897158622742,0.2017401456832885,0.9241023659706116,285.0165405273437,284.95001220703125,297.845703125,295.6495056152344,297.4676818847656,297.1878662109375,285.0148010253906,1.0,0.5617820620536804,0.5896382331848145,0.5896382331848145,1.0,1.0,-2.956639289855957,1.2551226615905762,1.7015167474746704,0.3583858609199524,0.9676055908203124,0.9676055908203124,0.0,148.3398895263672,152.0,66216.921875,0.0,2217.927490234375,1.0,279.1421813964844,283.3915405273437,298.6326599121094,302.8637390136719,293.1499938964844,293.1499938964844,278.8500061035156,32937.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617398738861084,1.0,0.0,0.0,3.7265896797180176,3.726613759994507,9.266514666705916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10742.7861328125,0.0,1596.6622314453125,1895.4371337890625,0.0,3045.32373046875,0.9203003644943236,1.0,0.0,3.0,1.0,0.0
17750940,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7883197665214539,0.3180312514305115,0.2892923355102539,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8496925830841064,0.4024993181228637,0.3838568031787872,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8395131826400757,0.3871639668941498,0.2729762494564056,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8240172863006592,0.3644884824752807,0.3481458723545074,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6795384883880615,0.2016841918230056,0.9246192574501038,284.8780212402344,284.95001220703125,297.8688659667969,295.6603088378906,297.4760131835937,297.1858215332031,284.8748779296875,1.0,0.562764048576355,0.5884637236595154,0.5884637236595154,1.0,1.0,-2.95938491821289,1.2549282312393188,1.7044566869735718,0.3574882447719574,0.8749927878379822,0.8749927878379822,0.0,149.9524383544922,152.0,67146.84375,0.0,2230.8720703125,1.0,278.8966979980469,283.2362365722656,298.6910095214844,303.0999450683594,293.1499938964844,293.1499938964844,278.8500061035156,37133.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674850463867188,1.0,0.0,0.0,3.70332407951355,3.703348875045776,9.151172548627072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10411.185546875,0.0,1601.9112548828125,1895.4371337890625,0.0,3099.21826171875,0.9158309102058412,1.0,0.0,3.0,1.0,0.0
17751000,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.788145899772644,0.317791223526001,0.2890685796737671,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.849880039691925,0.4027201533317566,0.3840698599815368,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8394997119903564,0.3870980739593506,0.2729268074035644,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8241771459579468,0.364671379327774,0.3483175933361053,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6794201135635376,0.2015478014945984,0.9240453243255616,284.9046630859375,284.95001220703125,297.89239501953125,295.6714172363281,297.4837646484375,297.1824645996094,284.9063720703125,1.0,0.5625156760215759,0.5872892141342163,0.5872892141342163,1.0,1.0,-2.958770751953125,1.2532033920288086,1.7055672407150269,0.3560092449188232,0.8719357848167419,0.8719357848167419,0.0,149.90858459472656,140.0,66922.9765625,0.0,2229.578369140625,1.0,278.8575134277344,283.26416015625,298.6879272460937,303.0416259765625,293.1499938964844,293.1499938964844,279.1499938964844,38306.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686729669570923,1.0,0.0,0.0,3.6286256313323975,3.628649950027466,8.78572564033675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9683.0185546875,0.0,1526.67236328125,1895.4371337890625,0.0,3110.36181640625,0.9024882912635804,1.0,0.0,3.0,1.0,0.0
17751060,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7902480959892273,0.318008154630661,0.2889761328697204,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8523131608963013,0.4033067226409912,0.3843643963336944,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.841681957244873,0.3874623477458954,0.2729663550853729,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.826436460018158,0.3651998937129974,0.3485685884952545,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6812332272529602,0.2016073614358902,0.9235048294067384,285.0235900878906,284.95001220703125,297.91632080078125,295.6828918457031,297.49365234375,297.1824951171875,285.025390625,1.0,0.5614065527915955,0.5861583948135376,0.5861583948135376,1.0,1.0,-2.958707571029663,1.251778244972229,1.706929326057434,0.3545815944671631,0.9560814499855042,0.9560814499855042,0.0,148.24264526367188,140.0,66229.0546875,0.0,2221.07080078125,1.0,279.1009826660156,283.39453125,298.6527709960937,302.8468933105469,293.1499938964844,293.1499938964844,279.1499938964844,33854.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630472421646118,1.0,0.0,0.0,3.682079553604126,3.6821036338806152,9.046480045071804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10022.162109375,0.0,1552.955078125,1895.4371337890625,0.0,3057.58740234375,0.9124829173088074,1.0,0.0,3.0,1.0,0.0
17751120,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7946268320083618,0.3183780610561371,0.2891723811626434,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8569927215576172,0.4040311872959137,0.3849016726016998,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8460654616355896,0.3879883289337158,0.2732215523719787,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8307600617408752,0.3658687174320221,0.3490490019321441,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6849889159202576,0.2017711251974105,0.9235302805900574,285.009521484375,284.95001220703125,297.9406433105469,295.6947326660156,297.5045471191406,297.18414306640625,285.0078125,1.0,0.5597556829452515,0.5850276350975037,0.5850276350975037,1.0,1.0,-2.960711002349853,1.2512803077697754,1.709430694580078,0.3534826934337616,0.9697172045707704,0.9697172045707704,0.0,145.208251953125,128.0,66434.0390625,0.0,2209.26513671875,1.0,279.14239501953125,283.3788146972656,298.6760559082031,302.9239196777344,293.1499938964844,293.1499938964844,278.8500061035156,33214.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615248203277588,1.0,0.0,0.0,3.750042676925659,3.750067234039306,9.383518886352248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10788.333984375,0.0,1625.9351806640625,1895.4371337890625,0.0,3043.306396484375,0.9257676601409912,1.0,0.0,3.0,1.0,0.0
17751180,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7998228073120117,0.3183349072933197,0.289214015007019,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8626280426979065,0.4044127166271209,0.3853073716163635,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8513537645339966,0.3881325125694275,0.2733725905418396,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8359315395355225,0.36623415350914,0.3494190871715545,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6895462274551392,0.201776698231697,0.9233070611953736,284.8721008300781,284.95001220703125,297.9653625488281,295.7069091796875,297.5138854980469,297.1828918457031,284.869140625,1.0,0.5576114654541016,0.583896815776825,0.583896815776825,1.0,1.0,-2.9617233276367188,1.2503149509429932,1.711408257484436,0.3522801399230957,0.8755860328674316,0.8755860328674316,0.0,141.58419799804688,128.0,67319.6171875,0.0,2192.73046875,1.0,278.8962707519531,283.2253723144531,298.7348937988281,303.1565856933594,293.1499938964844,293.1499938964844,278.8500061035156,37427.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669450879096985,1.0,0.0,0.0,3.721372842788696,3.721397876739502,9.24058895179769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10444.34765625,0.0,1624.92236328125,1895.4371337890625,0.0,3094.152587890625,0.9200643301010132,1.0,0.0,3.0,1.0,0.0
17751240,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8051827549934387,0.3181744217872619,0.2889150083065033,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8686221837997437,0.4046757221221924,0.3854027986526489,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8569558262825012,0.3881515264511108,0.2732707262039184,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8414134383201599,0.3664922714233398,0.349509984254837,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6943441033363342,0.2017109394073486,0.9223175048828124,284.9012451171875,284.95001220703125,297.990478515625,295.7194519042969,297.522705078125,297.1803894042969,284.9031066894531,1.0,0.5549761056900024,0.582766056060791,0.582766056060791,1.0,1.0,-2.960130214691162,1.2481646537780762,1.711965560913086,0.3506404161453247,0.8726716041564941,0.8726716041564941,0.0,137.70262145996094,116.0,67066.8828125,0.0,2170.364501953125,1.0,278.8573608398437,283.2561340332031,298.7330627441406,303.0963439941406,293.1499938964844,293.1499938964844,279.1499938964844,38531.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678237199783325,1.0,0.0,0.0,3.642685413360596,3.642709970474243,8.85394172200904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9708.318359375,0.0,1543.947265625,1895.4371337890625,0.0,3102.3955078125,0.9058045744895936,1.0,0.0,3.0,1.0,0.0
17751300,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.811944842338562,0.3184715807437897,0.2887860238552093,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8763059377670288,0.4053137600421905,0.3856274783611297,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8642227649688721,0.388596624135971,0.2732837498188019,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8484471440315247,0.3670942485332489,0.3497170507907867,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7004690766334534,0.2018432170152664,0.9215580224990844,285.0223693847656,284.95001220703125,298.0159912109375,295.7323608398437,297.5335998535156,297.18121337890625,285.0242919921875,1.0,0.5520709156990051,0.5816352963447571,0.5816352963447571,1.0,1.0,-2.959547281265259,1.2464704513549805,1.7130767107009888,0.3490765392780304,0.957539677619934,0.957539677619934,0.0,133.128173828125,116.0,66355.671875,0.0,2146.27392578125,1.0,279.1012878417969,283.3888244628906,298.6997985839844,302.9017028808594,293.1499938964844,293.1499938964844,279.1499938964844,33991.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619677424430847,1.0,0.0,0.0,3.694120168685913,3.6941442489624015,9.105742151405138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10049.59765625,0.0,1567.597900390625,1895.4371337890625,0.0,3047.4609375,0.915300726890564,1.0,0.0,3.0,1.0,0.0
17751360,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8202680945396423,0.3189157545566559,0.2889694571495056,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8861253261566162,0.4060905277729034,0.3861274421215057,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8736299276351929,0.3891948759555816,0.2735283672809601,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575025796890259,0.3678298592567444,0.3501771986484527,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.708253026008606,0.2020767927169799,0.9214929938316344,285.0097045898437,284.95001220703125,298.0419311523437,295.74566650390625,297.5455627441406,297.18359375,285.0080871582031,1.0,0.5490701794624329,0.5805909037590027,0.5805909037590027,1.0,1.0,-2.9613285064697266,1.2459348440170288,1.7153936624526978,0.347987562417984,0.9719460010528564,0.9719460010528564,0.0,127.89402770996094,104.0,66556.9609375,0.0,2122.92041015625,1.0,279.1424865722656,283.3744506835937,298.7251281738281,302.9803771972656,293.1499938964844,293.1499938964844,278.8500061035156,33299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602866530418396,1.0,0.0,0.0,3.760817527770996,3.760842084884644,9.437518428967452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10820.205078125,0.0,1639.1678466796875,1895.4371337890625,0.0,3031.693359375,0.9282695055007936,1.0,0.0,3.0,1.0,0.0
17751420,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8289494514465332,0.3189373612403869,0.2890116274356842,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8967283368110657,0.4065184891223907,0.3865147829055786,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8838436007499695,0.3894000947475433,0.273677796125412,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.867411732673645,0.3682520985603332,0.3505405187606811,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7162394523620605,0.2021466046571731,0.9212614893913268,284.87255859375,284.95001220703125,298.0682983398437,295.7593688964844,297.5558776855469,297.1829528808594,284.8695678710937,1.0,0.5459102392196655,0.5795465111732483,0.5795465111732483,1.0,1.0,-2.9622998237609863,1.245023488998413,1.7172764539718628,0.3468352556228637,0.8781447410583496,0.8781447410583496,0.0,122.6157684326172,104.0,67455.515625,0.0,2097.92431640625,1.0,278.8960266113281,283.22100830078125,298.7859191894531,303.21563720703125,293.1499938964844,293.1499938964844,278.8500061035156,37427.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655921816825867,1.0,0.0,0.0,3.732546329498291,3.7325713634490967,9.29616192024696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10475.849609375,0.0,1637.8779296875,1895.4371337890625,0.0,3081.4609375,0.922597348690033,1.0,0.0,3.0,1.0,0.0
17751480,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8376198410987854,0.3188289701938629,0.2887186110019684,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9075928330421448,0.4068187773227691,0.3866007030010223,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8942080736160278,0.3894672095775604,0.2735777795314789,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8775964379310608,0.3685559034347534,0.3506307303905487,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7238297462463379,0.2021368443965912,0.9203105568885804,284.9013671875,284.95001220703125,298.0950927734375,295.7734375,297.5655822753906,297.180908203125,284.9033203125,1.0,0.5425062775611877,0.5785021781921387,0.5785021781921387,1.0,1.0,-2.960759162902832,1.2429741621017456,1.717785120010376,0.3452672064304352,0.8750654458999634,0.8750654458999634,0.0,117.5005111694336,92.0,67212.546875,0.0,2069.464599609375,1.0,278.8572998046875,283.25152587890625,298.7860717773437,303.1579895019531,293.1499938964844,293.1499938964844,279.1499938964844,38528.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664004802703857,1.0,0.0,0.0,3.65429162979126,3.654315948486328,8.910450901566946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9736.5927734375,0.0,1556.8919677734375,1895.4371337890625,0.0,3089.04345703125,0.9083844423294068,1.0,0.0,3.0,1.0,0.0
17751540,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8482147455215454,0.3191719651222229,0.2885982692241668,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9216437339782716,0.4074903428554535,0.3868215382099151,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9067172408103944,0.3899547755718231,0.2735948860645294,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8898646831512451,0.3691989481449127,0.350841611623764,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7326686382293701,0.2023186981678009,0.9196134209632874,285.02362060546875,284.95001220703125,298.122314453125,295.78790283203125,297.5773620605469,297.1821594238281,285.0256652832031,1.0,0.5390182733535767,0.5774577856063843,0.5774577856063843,1.0,1.0,-2.9602792263031006,1.241403341293335,1.7188760042190552,0.3437827825546264,0.9609065055847168,0.9609065055847168,0.0,112.0015869140625,92.0,66504.1171875,0.0,2040.8948974609373,1.0,279.1015319824219,283.3853454589844,298.75469970703125,302.96539306640625,293.1499938964844,293.1499938964844,279.1499938964844,34001.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605024814605713,1.0,0.0,0.0,3.705494165420532,3.7055184841156006,9.161900607068674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10081.900390625,0.0,1580.6053466796875,1895.4371337890625,0.0,3033.717529296875,0.9178562760353088,1.0,0.0,3.0,1.0,0.0
17751600,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.861728310585022,0.3196591734886169,0.2887951731681824,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9393872618675232,0.408300369977951,0.3873253762722015,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9235981106758118,0.390593022108078,0.273847758769989,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9050575494766236,0.3699729740619659,0.3513115346431732,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.743655264377594,0.2025969326496124,0.9196274876594543,285.01177978515625,284.95001220703125,298.1499938964844,295.8027648925781,297.5901184082031,297.1848449707031,285.0101623535156,1.0,0.535577118396759,0.5764133930206299,0.5764133930206299,1.0,1.0,-2.9622156620025635,1.2409086227416992,1.7213071584701538,0.3426756560802459,0.9764604568481444,0.9764604568481444,0.0,106.066650390625,80.0,66715.4140625,0.0,2014.192138671875,1.0,279.142578125,283.3714599609375,298.7818603515625,303.0466613769531,293.1499938964844,293.1499938964844,278.8500061035156,33282.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587978482246399,1.0,0.0,0.0,3.772493839263916,3.772518634796143,9.4962109642438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10859.6396484375,0.0,1652.7545166015625,1895.4371337890625,0.0,3017.73046875,0.9309003353118896,1.0,0.0,3.0,1.0,0.0
17751660,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8767801523208618,0.3197167813777923,0.2888531982898712,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9578083157539368,0.408753901720047,0.3877201676368713,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9423909783363342,0.3908309936523437,0.2740073204040527,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9231098294258118,0.3704263865947723,0.3516870737075805,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7559719085693359,0.2027056515216827,0.919484555721283,284.8736877441406,284.95001220703125,298.1779479980469,295.8178405761719,297.60113525390625,297.1844482421875,284.8704833984375,1.0,0.532082200050354,0.5753738880157471,0.5753738880157471,1.0,1.0,-2.9633679389953613,1.2400494813919067,1.7233184576034546,0.341510534286499,0.88262540102005,0.88262540102005,0.0,100.264404296875,80.0,67640.921875,0.0,1986.8074951171875,1.0,278.895751953125,283.2165832519531,298.8442687988281,303.2851257324219,293.1499938964844,293.1499938964844,278.8500061035156,37307.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640981316566467,1.0,0.0,0.0,3.746731996536255,3.74675726890564,9.366957556267151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10516.8193359375,0.0,1653.5133056640625,1895.4371337890625,0.0,3067.445068359375,0.9257371425628662,1.0,0.0,3.0,1.0,0.0
17751720,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8926109075546265,0.3196325302124023,0.2885725498199463,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9750696420669556,0.4090620577335357,0.3878065049648285,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.96080219745636,0.3909192085266113,0.273914635181427,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9424737095832824,0.3707510828971863,0.3517863154411316,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7691967487335205,0.2027279883623123,0.9186206459999084,284.90093994140625,284.95001220703125,298.2059326171875,295.8330078125,297.611328125,297.1825561523437,284.9029235839844,1.0,0.5284178256988525,0.5743343234062195,0.5743343234062195,1.0,1.0,-2.9619836807250977,1.2380449771881104,1.7239385843276978,0.3399324715137481,0.8784944415092468,0.8784944415092468,0.0,94.76886749267578,83.0,67407.5078125,0.0,1956.7347412109373,1.0,278.857177734375,283.245849609375,298.8458251953125,303.2300109863281,293.1499938964844,293.1499938964844,279.1499938964844,38484.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864942729473114,1.0,0.0,0.0,3.669464349746704,3.669488906860352,8.984598025563173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9772.2294921875,0.0,1573.62255859375,1895.4371337890625,0.0,3075.3681640625,0.9117101430892944,1.0,0.0,3.0,1.0,0.0
17751780,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.903950333595276,0.3199965357780456,0.2885491251945495,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9859635233879088,0.4097398221492767,0.3881138861179352,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9727514982223512,0.3914266228675842,0.2740054428577423,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9556906819343568,0.3714140355587005,0.3520969450473785,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7787752747535706,0.2029371261596679,0.918441355228424,285.0251770019531,284.95001220703125,298.2340393066406,295.8481750488281,297.6234130859375,297.1838684082031,285.0274353027344,1.0,0.5266504287719727,0.5732947587966919,0.5732947587966919,1.0,1.0,-2.9626624584198,1.2369695901870728,1.7256927490234375,0.3385652303695678,0.9657800197601318,0.9657800197601318,0.0,91.35179901123048,83.0,66710.265625,0.0,1940.6085205078125,1.0,279.1018981933594,283.38153076171875,298.8154296875,303.0387268066406,293.1499938964844,293.1499938964844,279.1499938964844,33996.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590952157974243,1.0,0.0,0.0,3.7203469276428223,3.72037124633789,9.235494644599384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10123.1240234375,0.0,1597.5703125,1895.4371337890625,0.0,3020.519287109375,0.9211837649345398,1.0,0.0,3.0,1.0,0.0
17751840,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9140865206718444,0.3204952180385589,0.288889616727829,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.994126796722412,0.410555362701416,0.3887591958045959,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9818872809410096,0.3920787870883941,0.2743704319000244,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9660505056381226,0.3722020387649536,0.3527187705039978,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7868348360061646,0.203230619430542,0.9191949367523192,285.01531982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.6363220214844,297.18658447265625,285.0138244628906,1.0,0.5257114171981812,0.5722551941871643,0.5722551941871643,1.0,1.0,-2.9663071632385254,1.237209439277649,1.7290977239608765,0.3376747965812683,0.9835754632949828,0.9835754632949828,0.0,88.90365600585938,101.0,66953.6171875,0.0,1934.2777099609373,1.0,279.1426696777344,283.3688659667969,298.84326171875,303.1225280761719,293.1499938964844,293.1499938964844,278.8500061035156,33231.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574819564819336,1.0,0.0,0.0,3.788325309753418,3.788350343704224,9.576081083650934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10912.3564453125,0.0,1671.07373046875,1895.4371337890625,0.0,3005.39111328125,0.9344568848609924,1.0,0.0,3.0,1.0,0.0
17751900,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9109641909599304,0.3205414414405823,0.2892007231712341,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9919627904891968,0.4109982252120971,0.3894179463386535,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.979312539100647,0.3923123180866241,0.2747298777103424,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.963322937488556,0.3726523518562317,0.3533653914928436,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7844294905662537,0.2033360004425048,0.9203401207923888,284.8774719238281,284.95001220703125,298.2903747558594,295.8786926269531,297.6473083496094,297.18603515625,284.8741149902344,1.0,0.5272685289382935,0.5712156295776367,0.5712156295776367,1.0,1.0,-2.970473289489746,1.2376652956008911,1.732807993888855,0.3368990123271942,0.8911822438240051,0.8911822438240051,0.0,89.90849304199219,101.0,67961.84375,0.0,1946.285400390625,1.0,278.8953552246094,283.2127380371094,298.9061889648437,303.3655700683594,293.1499938964844,293.1499938964844,278.8500061035156,37034.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629035353660583,1.0,0.0,0.0,3.768014669418335,3.768040180206299,9.473674822402244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.1259765625,0.0,1676.46337890625,1895.4371337890625,0.0,3056.239013671875,0.9304344058036804,1.0,0.0,3.0,1.0,0.0
17751960,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8990667462348938,0.3204012811183929,0.2892200350761413,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9821280241012572,0.4112613499164581,0.3898249566555023,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9680717587471008,0.3923582732677459,0.274877518415451,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9511107802391052,0.3729400932788849,0.353793054819107,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7747563123703003,0.203321173787117,0.9210352301597596,284.903076171875,284.95001220703125,298.31866455078125,295.8940124511719,297.6572265625,297.18365478515625,284.9052124023437,1.0,0.5298559665679932,0.5701651573181152,0.5701651573181152,1.0,1.0,-2.972728729248047,1.2372398376464844,1.7354888916015625,0.3358160555362701,0.8867695331573486,0.8867695331573486,0.0,93.32225036621094,119.0,67809.8671875,0.0,1967.3533935546875,1.0,278.8570556640625,283.2394714355469,298.9086303710937,303.31646728515625,293.1499938964844,293.1499938964844,279.1499938964844,38239.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639628887176514,1.0,0.0,0.0,3.696521520614624,3.6965463161468506,9.117583772422222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9833.9462890625,0.0,1602.5169677734375,1895.4371337890625,0.0,3066.1767578125,0.9175505042076112,1.0,0.0,3.0,1.0,0.0
17752020,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8852242231369019,0.3206850588321686,0.2894305884838104,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.968668520450592,0.411876916885376,0.3903928399085998,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9530895948410034,0.3928031325340271,0.2751614153385162,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.935308277606964,0.3735464513301849,0.3543706834316253,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7632079720497131,0.2034651786088943,0.9221053719520568,285.02996826171875,284.95001220703125,298.34698486328125,295.90936279296875,297.6689147949219,297.18426513671875,285.0325927734375,1.0,0.5333541035652161,0.5691146850585938,0.5691146850585938,1.0,1.0,-2.976325750350952,1.237410306930542,1.7389155626296997,0.3348555266857147,0.976981520652771,0.976981520652771,0.0,97.921630859375,119.0,67150.109375,0.0,1996.7305908203125,1.0,279.1025390625,283.377197265625,298.87890625,303.1289367675781,293.1499938964844,293.1499938964844,279.1499938964844,33890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583738803863525,1.0,0.0,0.0,3.748881340026856,3.748905897140503,9.37770721520792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10196.3017578125,0.0,1629.771728515625,1895.4371337890625,0.0,3013.7548828125,0.9274781346321106,1.0,0.0,3.0,1.0,0.0
17752080,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8714807033538818,0.3211004137992859,0.2899872958660126,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9534551501274108,0.4126282334327698,0.3912833333015442,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9367491006851196,0.3933903574943542,0.2757070958614349,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9188966751098632,0.3742732107639313,0.3552416861057281,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7518255710601807,0.20367993414402,0.923981249332428,285.0228881835937,284.95001220703125,298.3753662109375,295.9247436523437,297.6814270019531,297.1862487792969,285.021484375,1.0,0.5376541614532471,0.5680641531944275,0.5680641531944275,1.0,1.0,-2.9826338291168213,1.2387762069702148,1.743857502937317,0.3343091309070587,0.9987899661064148,0.9987899661064148,0.0,103.27188110351562,137.0,67444.4296875,0.0,2034.5911865234373,1.0,279.14288330078125,283.3659973144531,298.9069519042969,303.21649169921875,293.1499938964844,293.1499938964844,278.8500061035156,33093.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570027351379395,1.0,0.0,0.0,3.818906307220459,3.818931579589844,9.731310228744403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11004.830078125,0.0,1706.5738525390625,1895.4371337890625,0.0,3000.89794921875,0.9412938356399536,1.0,0.0,3.0,1.0,0.0
17752140,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8568384647369385,0.321050226688385,0.2904195189476013,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9355295300483704,0.4129935801029205,0.3920877575874328,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9184426665306092,0.3935452103614807,0.2761735022068023,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.90205979347229,0.3746477365493774,0.3560360968112945,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7398717999458313,0.2036912441253662,0.9257436990737916,284.8819885253906,284.95001220703125,298.40380859375,295.9401550292969,297.69189453125,297.18487548828125,284.8779296875,1.0,0.5424616932868958,0.567013680934906,0.567013680934906,1.0,1.0,-2.9883055686950684,1.239835500717163,1.7484699487686155,0.3337273299694061,0.9065968990325928,0.9065968990325928,0.0,109.6856689453125,137.0,68541.640625,0.0,2076.9345703125,1.0,278.8946533203125,283.20489501953125,298.9698181152344,303.465087890625,293.1499938964844,293.1499938964844,278.8500061035156,36579.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626369833946228,1.0,0.0,0.0,3.807653427124024,3.8076789379119873,9.67404503171565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10678.3994140625,0.0,1720.2603759765625,1895.4371337890625,0.0,3053.73876953125,0.939177930355072,1.0,0.0,3.0,1.0,0.0
17752200,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.841700553894043,0.3207928538322449,0.2904935479164123,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9159767627716064,0.4131572544574737,0.3925698399543762,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9002141952514648,0.3934890925884247,0.276375263929367,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8854127526283264,0.3748388290405273,0.3565408587455749,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7274836897850037,0.2035683393478393,0.926737904548645,284.9010314941406,284.95001220703125,298.43231201171875,295.9555969238281,297.70123291015625,297.1815185546875,284.9031982421875,1.0,0.5475044846534729,0.5659632086753845,0.5659632086753845,1.0,1.0,-2.991296529769897,1.2396880388259888,1.7516084909439087,0.3327228426933288,0.8979188203811646,0.8979188203811646,0.0,117.14588928222656,155.0,68415.7109375,0.0,2120.138427734375,1.0,278.8567810058594,283.225830078125,298.9725341796875,303.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38034.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639371991157532,1.0,0.0,0.0,3.740854501724243,3.740879774093628,9.33759224608366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9920.1962890625,0.0,1652.2191162109375,1895.4371337890625,0.0,3065.935791015625,0.9272093772888184,1.0,0.0,3.0,1.0,0.0
17752260,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8284154534339905,0.3209783136844635,0.2907220721244812,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8995368480682373,0.4136866927146911,0.3931711614131927,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8847326636314392,0.3938465416431427,0.2766823470592499,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8705319762229919,0.3753602504730224,0.3571539521217346,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7160588502883911,0.2036104053258896,0.9279149770736694,285.03082275390625,284.95001220703125,298.4608154296875,295.9710388183594,297.7124328613281,297.18133544921875,285.03375244140625,1.0,0.5528113842010498,0.5648512244224548,0.5648512244224548,1.0,1.0,-2.995173215866089,1.2398502826690674,1.7553229331970217,0.3316820859909057,0.9898213744163512,0.9898213744163512,0.0,124.87319946289062,155.0,67723.328125,0.0,2166.345947265625,1.0,279.1035461425781,283.36700439453125,298.9424133300781,303.2301940917969,293.1499938964844,293.1499938964844,279.1499938964844,33942.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585041761398315,1.0,0.0,0.0,3.790350198745728,3.790375232696533,9.58632085712452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10288.2080078125,0.0,1679.009033203125,1895.4371337890625,0.0,3014.9765625,0.9367814660072328,1.0,0.0,3.0,1.0,0.0
17752320,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8169850707054138,0.3213267922401428,0.2912948131561279,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8860198855400085,0.4143776595592499,0.3940873444080353,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8714978098869324,0.3943743407726288,0.2772469222545624,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8579191565513611,0.3760250806808471,0.3580504357814789,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7053323984146118,0.2037389129400253,0.9298169016838074,285.02813720703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7245178222656,297.18280029296875,285.0274353027344,1.0,0.5584288239479065,0.5637392997741699,0.5637392997741699,1.0,1.0,-3.0016229152679443,1.2411351203918457,1.7604877948760986,0.3310189545154571,1.0,1.0,0.0,132.61907958984375,173.0,67971.7421875,0.0,2217.310302734375,1.0,279.1431579589844,283.3606872558594,298.9696655273437,303.3153381347656,293.1499938964844,293.1499938964844,278.8500061035156,33462.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571863174438477,1.0,0.0,0.0,3.852715969085693,3.852741718292236,9.90438024928153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11100.8349609375,0.0,1750.572265625,1895.4371337890625,0.0,3002.619384765625,0.9490278363227844,1.0,0.0,3.0,1.0,0.0
17752380,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8053923845291138,0.321234256029129,0.291748434305191,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8731282949447632,0.4147033095359802,0.394918292760849,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8589830994606018,0.3944916129112243,0.277734100818634,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8460821509361267,0.3763557374477386,0.3588684499263763,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6945874094963074,0.2036789208650589,0.9315703511238098,284.8874816894531,284.95001220703125,298.5180053710937,296.00201416015625,297.7347717285156,297.18115234375,284.88250732421875,1.0,0.5641827583312988,0.562627375125885,0.562627375125885,1.0,1.0,-3.007399559020996,1.2420965433120728,1.765303134918213,0.3303134739398956,0.9212717413902284,0.9212717413902284,0.0,140.85284423828125,173.0,69132.3359375,0.0,2269.783447265625,1.0,278.8939514160156,283.19732666015625,299.0315856933594,303.5645751953125,293.1499938964844,293.1499938964844,278.8500061035156,36287.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627415895462036,1.0,0.0,0.0,3.8479983806610094,3.848024368286133,9.88013880487415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10781.3193359375,0.0,1767.0814208984375,1895.4371337890625,0.0,3054.719970703125,0.9482399821281432,1.0,0.0,3.0,1.0,0.0
17752440,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7931331992149353,0.3209072053432464,0.2918245792388916,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8604680895805359,0.414804458618164,0.3954074680805206,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8467457294464111,0.3943712413311004,0.2779412269592285,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8345327377319336,0.376481831073761,0.3593770861625671,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6837814450263977,0.2034773528575897,0.9324913024902344,284.8998718261719,284.95001220703125,298.5466613769531,296.0175476074219,297.74371337890625,297.17730712890625,284.90203857421875,1.0,0.5698854923248291,0.5615154504776001,0.5615154504776001,1.0,1.0,-3.0103132724761963,1.2417731285095217,1.7685401439666748,0.3291667997837066,0.9084736108779908,0.9084736108779908,0.0,149.7122344970703,161.0,69008.40625,0.0,2320.495849609375,1.0,278.8565368652344,283.21295166015625,299.0346984863281,303.5206604003906,293.1499938964844,293.1499938964844,278.54998779296875,37930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640859127044678,1.0,0.0,0.0,3.78411865234375,3.784144401550293,9.5548261924705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.3779296875,0.0,1702.539794921875,1895.4371337890625,0.0,3067.33056640625,0.9367516040802002,1.0,0.0,3.0,1.0,0.0
