time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7877779006958008,0.3205552697181701,0.2917145490646362,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8552117943763733,0.4148584008216858,0.395677775144577,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8415982127189636,0.3942100703716278,0.2779924571514129,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8297258019447327,0.3765644133090973,0.3596689999103546,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.6790481209754944,0.2032327950000763,0.9323352575302124,284.8202819824219,284.95001220703125,298.5753479003906,296.0330505371094,297.7525634765625,297.1734313964844,284.82525634765625,1.0,0.5718003511428833,0.5604035258293152,0.5604035258293152,1.0,1.0,-3.010770559310913,1.2403446435928345,1.7704259157180786,0.3276815116405487,0.8244431614875793,0.8244431614875793,0.0,153.7521514892578,161.0,69365.21875,0.0,2342.072265625,1.0,278.5986328125,283.1218566894531,299.0631103515625,303.65899658203125,293.1499938964844,293.1499938964844,278.54998779296875,42641.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679016828536987,1.0,0.0,0.0,3.658762216567993,3.658787488937378,8.932266837291536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10848.5810546875,0.0,1592.7513427734375,1895.4371337890625,0.0,3103.126708984375,0.909720242023468,1.0,0.0,3.0,1.0,0.0
17752560,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7858513593673706,0.3204220235347748,0.2914982736110687,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8535262942314148,0.415076732635498,0.3958128988742828,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8398581743240356,0.3942410051822662,0.2779491543769836,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8281911015510559,0.3767974376678467,0.3598288595676422,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.677304744720459,0.2030642032623291,0.9315483570098876,284.8922119140625,284.95001220703125,298.60406494140625,296.048583984375,297.7622375488281,297.1709899902344,284.8937683105469,1.0,0.5723018646240234,0.5592989921569824,0.5592989921569824,1.0,1.0,-3.009761571884156,1.2382749319076538,1.7714866399765017,0.3259090483188629,0.8435992002487183,0.8435992002487183,0.0,155.083740234375,149.0,69106.84375,0.0,2347.088134765625,1.0,278.5580444335937,283.18377685546875,299.05047607421875,303.5581970214844,293.1499938964844,293.1499938964844,278.8500061035156,40308.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667093515396118,1.0,0.0,0.0,3.5693087577819824,3.569332838058472,8.500833814650832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10108.9521484375,0.0,1476.7567138671875,1895.4371337890625,0.0,3091.94091796875,0.8912385106086731,1.0,0.0,3.0,1.0,0.0
17752620,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.786899209022522,0.3207513988018036,0.2915398180484772,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.854810357093811,0.4156984984874725,0.396159291267395,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8409837484359741,0.3947155475616455,0.2780883312225342,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.829402506351471,0.3773977160453796,0.3601739406585693,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6780871748924255,0.2031168043613433,0.9310919642448424,285.0154724121094,284.95001220703125,298.6328125,296.0641174316406,297.7740783691406,297.17218017578125,285.0163879394531,1.0,0.5717973709106445,0.5581944584846497,0.5581944584846497,1.0,1.0,-3.0103139877319336,1.2368924617767334,1.7734215259552002,0.3243096768856048,0.9275760650634766,0.9275760650634766,0.0,154.2982635498047,149.0,68425.6953125,0.0,2344.06982421875,1.0,278.7994079589844,283.3172607421875,299.02197265625,303.3594970703125,293.1499938964844,293.1499938964844,278.8500061035156,34594.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599685430526733,1.0,0.0,0.0,3.616656064987183,3.616679430007935,8.727859039936448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10458.9384765625,0.0,1485.9669189453125,1895.4371337890625,0.0,3028.710205078125,0.8986634016036987,1.0,0.0,3.0,1.0,0.0
17752680,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7903311252593994,0.3211802542209625,0.2918363213539123,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8584956526756287,0.4164358377456665,0.3967456221580505,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.844420850276947,0.3953031003475189,0.2784222066402435,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8328198194503784,0.3781031370162964,0.3607315421104431,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6809276342391968,0.2032629549503326,0.9311839938163756,285.0009460449219,284.95001220703125,298.6615600585937,296.07965087890625,297.7865600585937,297.174560546875,284.9998474121094,1.0,0.5706208348274231,0.5570899248123169,0.5570899248123169,1.0,1.0,-3.012812376022339,1.2363560199737549,1.776456356048584,0.3230077028274536,0.9374878406524658,0.9374878406524658,0.0,151.9215087890625,137.0,68603.4296875,0.0,2336.400146484375,1.0,278.8418884277344,283.3031616210937,299.0527038574219,303.4427185058594,293.1499938964844,293.1499938964844,278.54998779296875,33810.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578192591667175,1.0,0.0,0.0,3.67645001411438,3.67647385597229,9.018838795782358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11249.642578125,0.0,1546.2926025390625,1895.4371337890625,0.0,3008.55419921875,0.9096560478210448,1.0,0.0,3.0,1.0,0.0
17752740,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7946373224258423,0.3211978077888489,0.2919471263885498,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8631970882415771,0.4168302118778229,0.3971812725067138,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.848800003528595,0.3955038785934448,0.2786265611648559,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8371520638465881,0.3784984946250915,0.3611502647399902,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6846292018890381,0.2032577395439148,0.9309821724891664,284.8772888183594,284.95001220703125,298.6903381347656,296.0951843261719,297.7972717285156,297.1741027832031,284.8765869140625,1.0,0.5688467025756836,0.5559854507446289,0.5559854507446289,1.0,1.0,-3.01412034034729,1.2352747917175293,1.7788456678390503,0.3215830326080322,0.8514255881309509,0.8514255881309509,0.0,148.80203247070312,137.0,69366.2109375,0.0,2322.73779296875,1.0,278.5980529785156,283.1655578613281,299.1152648925781,303.6762390136719,293.1499938964844,293.1499938964844,278.54998779296875,38282.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624765276908875,1.0,0.0,0.0,3.631303071975708,3.631327390670776,8.798695603218221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10883.0576171875,0.0,1529.4564208984375,1895.4371337890625,0.0,3052.23388671875,0.9004899859428406,1.0,0.0,3.0,1.0,0.0
17752800,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7992684841156006,0.3211348950862884,0.2917349934577942,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8683919310569763,0.417136937379837,0.3973182141780853,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.853618323802948,0.3956155776977539,0.2785884141921997,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8419275283813477,0.378817468881607,0.3612986207008362,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6887108087539673,0.2032067030668258,0.9300709962844848,284.91485595703125,284.95001220703125,298.7191467285156,296.1107177734375,297.8074645996094,297.1726989746094,284.9158020019531,1.0,0.5665159225463867,0.5548809170722961,0.5548809170722961,1.0,1.0,-3.0129637718200684,1.2330985069274902,1.7798651456832886,0.3197650611400604,0.8586311340332031,0.8586311340332031,0.0,145.2672576904297,125.0,69174.9453125,0.0,2302.487060546875,1.0,278.5580139160156,283.1996154785156,299.1183776855469,303.6210632324219,293.1499938964844,293.1499938964844,278.8500061035156,38367.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628256916999817,1.0,0.0,0.0,3.5617928504943848,3.561816453933716,8.465071346108743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10138.298828125,0.0,1454.5126953125,1895.4371337890625,0.0,3055.5087890625,0.8878170251846313,1.0,0.0,3.0,1.0,0.0
17752860,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8054379224777222,0.3214758932590484,0.2916797697544098,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8752285838127136,0.4177828133106231,0.3975775837898254,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8600351810455322,0.396105021238327,0.2786573469638824,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8482148051261902,0.3794468641281128,0.361558049917221,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6941069960594177,0.2033352702856063,0.9293884038925172,285.0258178710937,284.95001220703125,298.7479553222656,296.1262512207031,297.8193664550781,297.17413330078125,285.026611328125,1.0,0.5638657212257385,0.5538808703422546,0.5538808703422546,1.0,1.0,-3.012772560119629,1.2314938306808472,1.7812787294387815,0.318164199590683,0.9396486282348632,0.9396486282348632,0.0,140.95068359375,125.0,68544.234375,0.0,2279.970947265625,1.0,278.7994384765625,283.3216552734375,299.0925598144531,303.4369812011719,293.1499938964844,293.1499938964844,278.8500061035156,33726.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571174144744873,1.0,0.0,0.0,3.6194581985473633,3.6194815635681152,8.741388910493697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10492.8701171875,0.0,1482.5860595703125,1895.4371337890625,0.0,3001.97314453125,0.898382306098938,1.0,0.0,3.0,1.0,0.0
17752920,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.813129723072052,0.3219172954559326,0.291888564825058,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8839699625968933,0.4185307621955871,0.3980762660503387,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8683368563652039,0.3966979384422302,0.278921365737915,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.856296181678772,0.3801696300506592,0.3620336651802063,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7010093927383423,0.2035408020019531,0.929292619228363,285.0062561035156,284.95001220703125,298.7767944335937,296.1417541503906,297.8318786621094,297.1766357421875,285.0045471191406,1.0,0.5610668659210205,0.5528808236122131,0.5528808236122131,1.0,1.0,-3.014591693878174,1.2307732105255127,1.7838184833526611,0.3168753683567047,0.9490656852722168,0.9490656852722168,0.0,135.94879150390625,113.0,68767.7421875,0.0,2257.52392578125,1.0,278.8418884277344,283.3021545410156,299.1217956542969,303.5233154296875,293.1499938964844,293.1499938964844,278.54998779296875,33227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556057214736938,1.0,0.0,0.0,3.686885118484497,3.6869089603424072,9.070108717423864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11297.4189453125,0.0,1553.6414794921875,1895.4371337890625,0.0,2987.800537109375,0.911522090435028,1.0,0.0,3.0,1.0,0.0
17752980,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8209185004234314,0.3219389319419861,0.2919345200061798,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.893358051776886,0.4189225137233734,0.3984394073486328,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8772973418235779,0.3968936502933502,0.2790695130825043,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8650683164596558,0.3805702030658722,0.3623867034912109,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7083513736724854,0.2035807967185974,0.9289621114730836,284.8753967285156,284.95001220703125,298.8056335449219,296.1572570800781,297.84259033203125,297.1762084960937,284.8739013671875,1.0,0.5580640435218811,0.5518807768821716,0.5518807768821716,1.0,1.0,-3.015388250350952,1.229585886001587,1.7858022451400757,0.3154948055744171,0.8588271141052246,0.8588271141052246,0.0,130.86854553222656,113.0,69584.796875,0.0,2232.82080078125,1.0,278.59771728515625,283.1571960449219,299.18243408203125,303.7586669921875,293.1499938964844,293.1499938964844,278.54998779296875,37767.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606774210929871,1.0,0.0,0.0,3.650224685668945,3.6502490043640137,8.890629032975994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10935.6513671875,0.0,1546.6473388671875,1895.4371337890625,0.0,3035.358642578125,0.90432208776474,1.0,0.0,3.0,1.0,0.0
17753040,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8285726308822632,0.3218714892864227,0.291666567325592,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9028989672660828,0.4192165434360504,0.3985106348991394,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8864418268203735,0.3969917893409729,0.2789816558361053,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8741063475608826,0.3808850049972534,0.3624772131443023,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7154568433761597,0.2035622894763946,0.9279523491859436,284.9100341796875,284.95001220703125,298.83447265625,296.1727600097656,297.8526611328125,297.1747131347656,284.91119384765625,1.0,0.5547943115234375,0.5508807301521301,0.5508807301521301,1.0,1.0,-3.013798713684082,1.2273443937301636,1.7864543199539185,0.3137403726577759,0.8625162243843079,0.8625162243843079,0.0,125.87984466552734,101.0,69376.0234375,0.0,2204.354736328125,1.0,278.557861328125,283.1899108886719,299.18377685546875,303.7016296386719,293.1499938964844,293.1499938964844,278.8500061035156,38285.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612823486328125,1.0,0.0,0.0,3.5792410373687744,3.579264640808105,8.548209962100373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10177.12890625,0.0,1472.6329345703125,1895.4371337890625,0.0,3041.032470703125,0.891574501991272,1.0,0.0,3.0,1.0,0.0
17753100,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8378198742866516,0.3222287595272064,0.2915757596492767,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9149857759475708,0.4198678731918335,0.3987235128879547,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8974704146385193,0.3974885046482086,0.2790166437625885,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8850269317626953,0.3815261423587799,0.3626971244812011,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7234669327735901,0.2037250399589538,0.927214741706848,285.0228271484375,284.95001220703125,298.8633117675781,296.188232421875,297.864501953125,297.1762084960937,285.0238037109375,1.0,0.551426887512207,0.5498807430267334,0.5498807430267334,1.0,1.0,-3.0133297443389893,1.225594401359558,1.7877353429794312,0.31207475066185,0.9434874653816224,0.9434874653816224,0.0,120.46475219726562,101.0,68729.03125,0.0,2175.702880859375,1.0,278.7998352050781,283.3139038085937,299.15643310546875,303.5145568847656,293.1499938964844,293.1499938964844,278.8500061035156,33755.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556816577911377,1.0,0.0,0.0,3.635521411895752,3.635544776916504,8.819149002192717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10534.1552734375,0.0,1500.393310546875,1895.4371337890625,0.0,2988.512451171875,0.9019739031791688,1.0,0.0,3.0,1.0,0.0
17753160,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8493725061416626,0.3226999640464782,0.2917740046977997,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9305860996246338,0.4206340610980987,0.399200439453125,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9113237261772156,0.3981029987335205,0.2792664170265198,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8984005451202393,0.3822714984416961,0.3631560206413269,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7329919338226318,0.2039664089679718,0.927118480205536,285.0046081542969,284.95001220703125,298.89215087890625,296.20367431640625,297.8769836425781,297.1788330078125,285.0029602050781,1.0,0.5480843782424927,0.5489049553871155,0.5489049553871155,1.0,1.0,-3.015066385269165,1.2248362302780151,1.79023015499115,0.3107717931270599,0.9530868530273438,0.9530868530273438,0.0,114.6185073852539,89.0,68947.6953125,0.0,2148.701171875,1.0,278.842041015625,283.2955627441406,299.1846618652344,303.5992431640625,293.1499938964844,293.1499938964844,278.54998779296875,33260.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542139530181885,1.0,0.0,0.0,3.702050447463989,3.70207452774048,9.144878276856616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11344.7333984375,0.0,1571.0592041015625,1895.4371337890625,0.0,2974.754150390625,0.91495943069458,1.0,0.0,3.0,1.0,0.0
17753220,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8620270490646362,0.3227528929710388,0.2918237447738647,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9471373558044434,0.4210464358329773,0.3995569944381714,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9274666905403136,0.398322582244873,0.2794120609760284,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.913301944732666,0.3826955258846283,0.363505870103836,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7432839274406433,0.2040406614542007,0.926825761795044,284.8733215332031,284.95001220703125,298.9209899902344,296.2190856933594,297.8876647949219,297.1785583496094,284.8717041015625,1.0,0.544668436050415,0.5479291677474976,0.5479291677474976,1.0,1.0,-3.015903949737549,1.2236698865890503,1.7922340631484983,0.3094008862972259,0.8619775772094727,0.8619775772094727,0.0,108.89797973632812,89.0,69775.3125,0.0,2120.7431640625,1.0,278.5973815917969,283.14990234375,299.2445983886719,303.834228515625,293.1499938964844,293.1499938964844,278.54998779296875,37750.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592898845672607,1.0,0.0,0.0,3.6659560203552246,3.665980577468872,8.967426197159512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10980.3369140625,0.0,1564.1451416015625,1895.4371337890625,0.0,3022.3447265625,0.9078359603881836,1.0,0.0,3.0,1.0,0.0
17753280,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8753277063369751,0.3227126598358154,0.2915636301040649,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9631606936454772,0.4213598072528839,0.3996275961399078,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9441725611686708,0.398441731929779,0.2793255150318146,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.92999267578125,0.3830309212207794,0.3635977208614349,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7541782259941101,0.2040524333715438,0.9258705973625184,284.90802001953125,284.95001220703125,298.9498291015625,296.2344665527344,297.8976745605469,297.1771545410156,284.9093322753906,1.0,0.5410803556442261,0.5469533801078796,0.5469533801078796,1.0,1.0,-3.014402151107788,1.2214738130569458,1.7929282188415527,0.3076682090759277,0.86492520570755,0.86492520570755,0.0,103.43429565429688,77.0,69559.859375,0.0,2090.041259765625,1.0,278.5577392578125,283.1830749511719,299.24560546875,303.7763671875,293.1499938964844,293.1499938964844,278.8500061035156,38333.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598922491073608,1.0,0.0,0.0,3.593766689300537,3.593790531158448,8.617733442406461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10213.7470703125,0.0,1488.6942138671875,1895.4371337890625,0.0,3027.994384765625,0.8948336243629456,1.0,0.0,3.0,1.0,0.0
17753340,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8918013572692871,0.3231012523174286,0.2914851307868957,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9803876876831056,0.4220376014709472,0.3998472392559051,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9631304144859314,0.3989648818969726,0.279366135597229,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9499008655548096,0.3836972713470459,0.3638245165348053,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7677671313285828,0.2042448371648788,0.9251981377601624,285.0224609375,284.95001220703125,298.9786376953125,296.2498474121094,297.9094543457031,297.17877197265625,285.0235595703125,1.0,0.5374681353569031,0.5459775924682617,0.5459775924682617,1.0,1.0,-3.0140633583068848,1.219786286354065,1.7942769527435305,0.3060281276702881,0.9466044902801514,0.9466044902801514,0.0,97.6567611694336,77.0,68904.1640625,0.0,2059.76220703125,1.0,278.8001708984375,283.3087158203125,299.2181091308594,303.5883178710937,293.1499938964844,293.1499938964844,278.8500061035156,33805.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542912006378174,1.0,0.0,0.0,3.649104356765747,3.649128198623657,8.885173201633734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10573.8974609375,0.0,1515.7572021484375,1895.4371337890625,0.0,2975.478271484375,0.9050517082214355,1.0,0.0,3.0,1.0,0.0
17753400,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9131960272789,0.3236063122749328,0.2917020916938782,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9982994198799132,0.4228354394435882,0.4003221988677978,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.98379385471344,0.3996089994907379,0.27962726354599,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9724009037017822,0.3844704627990722,0.3642974197864532,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7852796912193298,0.2045154571533203,0.9251806735992432,285.0052185058594,284.95001220703125,299.0074462890625,296.2651672363281,297.9219055175781,297.1815490722656,285.00360107421875,1.0,0.5339393615722656,0.5450018048286438,0.5450018048286438,1.0,1.0,-3.015958786010742,1.219063639640808,1.796895146369934,0.3047225475311279,0.9569482803344728,0.9569482803344728,0.0,91.53073120117188,95.0,69123.203125,0.0,2031.52197265625,1.0,278.8421325683594,283.29107666015625,299.2462158203125,303.6730041503906,293.1499938964844,293.1499938964844,278.54998779296875,33280.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528296947479248,1.0,0.0,0.0,3.715312242507935,3.715336322784424,9.210515372615192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11391.0,0.0,1586.3375244140625,1895.4371337890625,0.0,2961.78125,0.9179664850234984,1.0,0.0,3.0,1.0,0.0
17753460,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9170113205909728,0.323670357465744,0.2919566035270691,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.4234183132648468,0.3990341424942016,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9868909120559692,0.3998390436172485,0.2799300849437713,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.975958287715912,0.3849050998687744,0.3648589551448822,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7882089614868164,0.2046035230159759,0.9259016513824464,284.8720703125,284.95001220703125,299.0362548828125,296.28045654296875,297.9326171875,297.1815185546875,284.8706359863281,1.0,0.5340742468833923,0.5440352559089661,0.5440352559089661,1.0,1.0,-3.0167064666748047,1.2178432941436768,1.7988630533218384,0.3032706975936889,0.8644998669624329,0.8644998669624329,0.0,90.6858367919922,95.0,69949.96875,0.0,2028.457763671875,1.0,278.5971069335937,283.1438903808594,299.305908203125,303.9076538085937,293.1499938964844,293.1499938964844,278.54998779296875,37751.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578909635543823,1.0,0.0,0.0,3.679516077041626,3.6795406341552734,9.033888090925756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11021.5703125,0.0,1579.468017578125,1895.4371337890625,0.0,3009.226318359375,0.9108582139015198,1.0,0.0,3.0,1.0,0.0
17753520,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9118064045906068,0.3236252069473266,0.2919497787952423,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9977988600730896,0.4237935841083526,0.4014484286308288,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9828265905380248,0.3999595940113067,0.280042439699173,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9716640710830688,0.3852441310882568,0.3652215898036957,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7842707633972168,0.2046176642179489,0.9262420535087584,284.9115600585937,284.95001220703125,299.06500244140625,296.29571533203125,297.9425964355469,297.1802062988281,284.91314697265625,1.0,0.5357455015182495,0.5430687665939331,0.5430687665939331,1.0,1.0,-3.0210509300231934,1.2181838750839231,1.80286705493927,0.3023043870925903,0.8709456920623779,0.8709456920623779,0.0,92.12124633789062,113.0,69841.46875,0.0,2043.2784423828125,1.0,278.5576477050781,283.17987060546875,299.3070373535156,303.8527526855469,293.1499938964844,293.1499938964844,278.8500061035156,38158.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585137724876404,1.0,0.0,0.0,3.610797882080078,3.610821962356568,8.699607292328437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10264.3466796875,0.0,1505.9656982421875,1895.4371337890625,0.0,3015.066650390625,0.8985815048217773,1.0,0.0,3.0,1.0,0.0
17753580,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9002362489700317,0.3239749670028686,0.2921941876411438,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.988855481147766,0.4244018793106079,0.4020032584667206,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9722407460212708,0.4004574418067932,0.2803409099578857,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9603191018104552,0.3858892321586609,0.3658001720905304,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7748189568519592,0.2047798782587051,0.9272148013114928,285.0278015136719,284.95001220703125,299.09375,296.3109436035156,297.9539794921875,297.18121337890625,285.029296875,1.0,0.5384997725486755,0.5421022176742554,0.5421022176742554,1.0,1.0,-3.024519681930542,1.2181321382522583,1.806387543678284,0.3011974096298218,0.955223262310028,0.955223262310028,0.0,95.57013702392578,113.0,69251.609375,0.0,2067.0869140625,1.0,278.8006591796875,283.3061828613281,299.2806701660156,303.6708984375,293.1499938964844,293.1499938964844,278.8500061035156,33667.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531228303909302,1.0,0.0,0.0,3.669559955596924,3.669583559036255,8.985065278466209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10637.943359375,0.0,1537.4915771484375,1895.4371337890625,0.0,2964.528076171875,0.9095174074172974,1.0,0.0,3.0,1.0,0.0
17753640,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8874375224113464,0.3244123160839081,0.2927566468715668,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9770902395248412,0.4251303672790527,0.4028471112251282,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9587126970291138,0.4010536670684814,0.2808823883533478,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9460566639900208,0.3866195976734161,0.3666569888591766,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7640394568443298,0.2049917727708816,0.928963840007782,285.0136108398437,284.95001220703125,299.1224975585937,296.3261108398437,297.9659118652344,297.1832580566406,285.0120849609375,1.0,0.5422260165214539,0.5411357283592224,0.5411357283592224,1.0,1.0,-3.0305821895599365,1.219196915626526,1.8113852739334104,0.3004425168037414,0.9700043201446532,0.9700043201446532,0.0,100.0718231201172,131.0,69558.015625,0.0,2100.8662109375,1.0,278.84228515625,283.2897033691406,299.30938720703125,303.7616271972656,293.1499938964844,293.1499938964844,278.54998779296875,33051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519254326820374,1.0,0.0,0.0,3.740008592605591,3.740032911300659,9.333369916930678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11479.388671875,0.0,1613.0277099609375,1895.4371337890625,0.0,2953.30810546875,0.9234106540679932,1.0,0.0,3.0,1.0,0.0
17753700,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8724116086959839,0.3243874907493591,0.2931841313838959,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9613360166549684,0.4254853129386902,0.4036091566085815,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9412190318107604,0.4012164771556854,0.2813344597816467,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.92820006608963,0.3869921267032623,0.3674255311489105,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7516641616821289,0.2049999088048935,0.930589497089386,284.87939453125,284.95001220703125,299.15118408203125,296.3412170410156,297.975830078125,297.1820678710937,284.87701416015625,1.0,0.5465828776359558,0.5401691794395447,0.5401691794395447,1.0,1.0,-3.035956621170044,1.2199416160583496,1.816015124320984,0.2996520400047302,0.8797172904014587,0.8797172904014587,0.0,105.86036682128906,131.0,70551.3125,0.0,2140.228515625,1.0,278.596435546875,283.1380310058594,299.3695373535156,304.00634765625,293.1499938964844,293.1499938964844,278.54998779296875,37107.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573055863380432,1.0,0.0,0.0,3.717113971710205,3.717138767242432,9.219450589625922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11132.912109375,0.0,1617.564208984375,1895.4371337890625,0.0,3003.737548828125,0.9190083742141724,1.0,0.0,3.0,1.0,0.0
17753760,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8562400341033936,0.3242054581642151,0.2932850122451782,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9420825242996216,0.4256982207298279,0.404088944196701,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9210397005081176,0.4012202322483063,0.2815451622009277,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9087635278701782,0.3872232437133789,0.3679275214672088,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7385541200637817,0.2048982083797454,0.9315305352211,284.9089050292969,284.95001220703125,299.1798400878906,296.3562927246094,297.9847412109375,297.1793518066406,284.9105834960937,1.0,0.5512807369232178,0.5391286611557007,0.5391286611557007,1.0,1.0,-3.0389184951782227,1.2195135354995728,1.8194048404693604,0.2983862161636352,0.8798118233680725,0.8798118233680725,0.0,112.8180694580078,149.0,70424.46875,0.0,2181.516357421875,1.0,278.5574035644531,283.166015625,299.3710632324219,303.9563293457031,293.1499938964844,293.1499938964844,278.8500061035156,38003.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583206534385681,1.0,0.0,0.0,3.6512956619262695,3.651319980621338,8.895846690393228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10352.84765625,0.0,1549.6043701171875,1895.4371337890625,0.0,3013.255615234375,0.9073333740234376,1.0,0.0,3.0,1.0,0.0
17753820,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8419644832611084,0.3244422376155853,0.2935584187507629,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9234272837638856,0.4262765645980835,0.4047234952449798,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9033815264701844,0.4016206562519073,0.2818788588047027,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8926193118095398,0.3877762258052826,0.3685610592365265,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7267937064170837,0.2049528807401657,0.9327161312103271,285.0287170410156,284.95001220703125,299.2084655761719,296.3713073730469,297.995361328125,297.1795654296875,285.0304870605469,1.0,0.5563305616378784,0.5380881428718567,0.5380881428718567,1.0,1.0,-3.0429749488830566,1.2195472717285156,1.823427557945252,0.2971819937229156,0.9662452340126038,0.9662452340126038,0.0,120.13998413085938,149.0,69807.3203125,0.0,2226.737548828125,1.0,278.80157470703125,283.2962341308594,299.3433837890625,303.7709655761719,293.1499938964844,293.1499938964844,278.8500061035156,33694.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531091213226318,1.0,0.0,0.0,3.707603931427002,3.707628011703491,9.17233592190314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10732.8408203125,0.0,1580.6837158203125,1895.4371337890625,0.0,2964.3994140625,0.9180350303649902,1.0,0.0,3.0,1.0,0.0
17753880,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8297942876815796,0.3247975409030914,0.2941453754901886,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9073967337608336,0.4269841909408569,0.4056589603424072,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8890660405158997,0.40214604139328,0.2824487388134002,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8786664009094238,0.388435959815979,0.3694587051868438,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7162420153617859,0.2050707042217254,0.9345671534538268,285.016357421875,284.95001220703125,299.237060546875,296.3862609863281,298.0066833496094,297.1810302734375,285.0148620605469,1.0,0.5617443323135376,0.5370476245880127,0.5370476245880127,1.0,1.0,-3.0494112968444824,1.2205957174301147,1.828815460205078,0.29630908370018,0.9829893112182616,0.9829893112182616,0.0,127.6047592163086,167.0,70111.609375,0.0,2277.12158203125,1.0,278.84259033203125,283.2811279296875,299.37091064453125,303.8603515625,293.1499938964844,293.1499938964844,278.54998779296875,33062.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519984483718872,1.0,0.0,0.0,3.777330636978149,3.777355432510376,9.520577464172676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11588.66796875,0.0,1656.7515869140625,1895.4371337890625,0.0,2953.9921875,0.931848168373108,1.0,0.0,3.0,1.0,0.0
17753940,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8179003000259399,0.3246935606002807,0.2945871651172638,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8931218385696411,0.4273150563240051,0.4064894914627075,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8751972317695618,0.4022365212440491,0.2829184532165527,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8652686476707458,0.388735681772232,0.3702507019042969,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7051224112510681,0.2049901634454727,0.936208963394165,284.8793029785156,284.95001220703125,299.2655944824219,296.4011535644531,298.0160217285156,297.1793212890625,284.8764038085937,1.0,0.5673255324363708,0.5360071063041687,0.5360071063041687,1.0,1.0,-3.0549652576446533,1.2212400436401367,1.8337252140045168,0.2953669130802154,0.8913560509681702,0.8913560509681702,0.0,135.65798950195312,167.0,71147.25,0.0,2329.161865234375,1.0,278.5955810546875,283.1256103515625,299.4300537109375,304.1061096191406,293.1499938964844,293.1499938964844,278.54998779296875,36898.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573965430259705,1.0,0.0,0.0,3.7589011192321777,3.7589263916015625,9.427902227798768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11240.7998046875,0.0,1664.6549072265625,1895.4371337890625,0.0,3004.59033203125,0.9283223748207092,1.0,0.0,3.0,1.0,0.0
17754000,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8053924441337585,0.3244140744209289,0.2946740090847015,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8791185021400452,0.4275006651878357,0.4070125222206116,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616010546684265,0.4021422863006592,0.2831206619739532,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8522445559501648,0.3888717889785766,0.3707423806190491,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6935783624649048,0.204799085855484,0.9370760321617126,284.9052429199219,284.95001220703125,299.2940979003906,296.416015625,298.0243225097656,297.17596435546875,284.9071044921875,1.0,0.5728899240493774,0.5349666476249695,0.5349666476249695,1.0,1.0,-3.0578367710113525,1.2207132577896118,1.8371235132217407,0.2940272688865661,0.8881489038467407,0.8881489038467407,0.0,144.35696411132812,185.0,71008.3828125,0.0,2379.8037109375,1.0,278.5570983886719,283.1510925292969,299.43121337890625,304.0556640625,293.1499938964844,293.1499938964844,278.8500061035156,38010.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584498167037964,1.0,0.0,0.0,3.6929752826690674,3.693000078201294,9.100098736780636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10441.2890625,0.0,1596.7301025390625,1895.4371337890625,0.0,3014.467041015625,0.9165748357772828,1.0,0.0,3.0,1.0,0.0
17754060,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.793816328048706,0.3245646357536316,0.2949140965938568,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8669348955154419,0.4280806183815002,0.4076866805553436,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8498799204826355,0.4024474024772644,0.2834251523017883,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8410307765007019,0.3893316984176636,0.3713390231132507,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6832981109619141,0.204777181148529,0.9381378293037416,285.0284118652344,284.95001220703125,299.3225402832031,296.4307861328125,298.0344543457031,297.1757507324219,285.0304260253906,1.0,0.5785315632820129,0.533921480178833,0.533921480178833,1.0,1.0,-3.061643600463867,1.220577836036682,1.8410656452178955,0.2927215695381164,0.9761655926704408,0.9761655926704408,0.0,153.01502990722656,185.0,70349.4921875,0.0,2432.077392578125,1.0,278.802490234375,283.28515625,299.4031066894531,303.8670654296875,293.1499938964844,293.1499938964844,278.8500061035156,33821.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532466292381287,1.0,0.0,0.0,3.7459990978240967,3.7460238933563232,9.363293997921572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.7880859375,0.0,1625.8896484375,1895.4371337890625,0.0,2965.688232421875,0.9267188310623168,1.0,0.0,3.0,1.0,0.0
17754120,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7839232683181763,0.3248490989208221,0.2954697906970978,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8566681742668152,0.4288162291049957,0.4086772203445434,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8400417566299438,0.402887761592865,0.283962607383728,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8315631747245789,0.3899068236351013,0.3721939027309418,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6744793653488159,0.2048326581716537,0.9398699402809144,285.018310546875,284.95001220703125,299.3509521484375,296.4454650878906,298.0454406738281,297.1769714355469,285.0168762207031,1.0,0.584331750869751,0.5328763127326965,0.5328763127326965,1.0,1.0,-3.067848920822144,1.221459150314331,1.8463897705078125,0.2917494177818298,0.9947887659072876,0.9947887659072876,0.0,161.4908447265625,173.0,70639.1328125,0.0,2488.04638671875,1.0,278.8428649902344,283.2720642089844,299.4300537109375,303.9550170898437,293.1499938964844,293.1499938964844,278.54998779296875,33154.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521134257316589,1.0,0.0,0.0,3.813687086105346,3.813712120056152,9.704727972348335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11693.880859375,0.0,1700.772705078125,1895.4371337890625,0.0,2955.069580078125,0.9401335120201112,1.0,0.0,3.0,1.0,0.0
17754180,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.779786229133606,0.3246807754039764,0.295693963766098,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8526169657707214,0.429177314043045,0.40937140583992,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8360339403152466,0.4028964340686798,0.2842523455619812,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8277517557144165,0.39012411236763,0.3727421164512634,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6707792282104492,0.2046982496976852,0.9404670596122742,284.8775939941406,284.95001220703125,299.3793029785156,296.4601135253906,298.0543518066406,297.1750793457031,284.87408447265625,1.0,0.5863946676254272,0.5318311452865601,0.5318311452865601,1.0,1.0,-3.0709896087646484,1.2209923267364502,1.8499971628189087,0.2904874086380005,0.9009616374969482,0.9009616374969482,0.0,165.29278564453125,173.0,71669.625,0.0,2513.896728515625,1.0,278.59478759765625,283.1125793457031,299.488525390625,304.2006225585937,293.1499938964844,293.1499938964844,278.54998779296875,36815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574446439743042,1.0,0.0,0.0,3.7975082397460938,3.7975337505340576,9.622561947253416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11337.8916015625,0.0,1709.902587890625,1895.4371337890625,0.0,3005.04150390625,0.9369882345199584,1.0,0.0,3.0,1.0,0.0
17754240,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7779021859169006,0.324360728263855,0.2954649627208709,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8510522842407227,0.4293894469738006,0.4096390008926391,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8343303203582764,0.4027420580387115,0.2841960191726684,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8262221813201904,0.3901979625225067,0.372882604598999,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6691253185272217,0.204474002122879,0.9397996068000792,284.8989562988281,284.95001220703125,299.4075927734375,296.47467041015625,298.06231689453125,297.17169189453125,284.9007873535156,1.0,0.5869709849357605,0.5307859778404236,0.5307859778404236,1.0,1.0,-3.070261240005493,1.2188557386398315,1.851405382156372,0.2886455357074737,0.8930671215057373,0.8930671215057373,0.0,166.74334716796875,161.0,71447.8828125,0.0,2520.1201171875,1.0,278.5568542480469,283.1357116699219,299.4890441894531,304.1458435058594,293.1499938964844,293.1499938964844,278.8500061035156,38186.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584023118019104,1.0,0.0,0.0,3.727890968322754,3.727916240692138,9.272987995245784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10510.7568359375,0.0,1638.270263671875,1895.4371337890625,0.0,3014.021728515625,0.9244194626808168,1.0,0.0,3.0,1.0,0.0
17754300,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.778451681137085,0.3245284557342529,0.2953521311283111,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8519636988639832,0.4300203025341034,0.4099887311458587,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8349854350090027,0.4030435085296631,0.2842121124267578,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8269920349121094,0.3906464576721191,0.373084157705307,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6695239543914795,0.2044570446014404,0.9390885829925536,285.0231628417969,284.95001220703125,299.4358215332031,296.4891357421875,298.0723571777344,297.171875,285.0251770019531,1.0,0.5864744782447815,0.5297408103942871,0.5297408103942871,1.0,1.0,-3.069915533065796,1.2168830633163452,1.85303258895874,0.286765456199646,0.9799296855926514,0.9799296855926514,0.0,166.1579132080078,161.0,70678.2578125,0.0,2516.411865234375,1.0,278.8031921386719,283.2724914550781,299.4599914550781,303.9494323730469,293.1499938964844,293.1499938964844,278.8500061035156,34097.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530149459838867,1.0,0.0,0.0,3.774629592895508,3.7746543884277344,9.506966875960644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10888.4365234375,0.0,1661.5780029296875,1895.4371337890625,0.0,2963.517333984375,0.9333236813545228,1.0,0.0,3.0,1.0,0.0
