time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7813370823860168,0.3248800039291382,0.2955482006072998,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8552171587944031,0.4308339357376098,0.4106214344501495,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8378775119781494,0.4035283029079437,0.2844548523426056,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8299230933189392,0.3912553191184997,0.3735312819480896,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6718870401382446,0.204556331038475,0.9389413595199584,285.0125427246094,284.95001220703125,299.4639892578125,296.5035400390625,298.08349609375,297.173828125,285.010986328125,1.0,0.5852972269058228,0.5287490487098694,0.5287490487098694,1.0,1.0,-3.071752548217773,1.2159228324890137,1.85582971572876,0.2852728366851806,0.996407985687256,0.996407985687256,0.0,163.870849609375,149.0,70870.875,0.0,2507.92431640625,1.0,278.84307861328125,283.26025390625,299.4859313964844,304.0304870605469,293.1499938964844,293.1499938964844,278.54998779296875,33449.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516274094581604,1.0,0.0,0.0,3.836583614349365,3.83660888671875,9.821608273341551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11750.869140625,0.0,1730.773193359375,1895.4371337890625,0.0,2950.515869140625,0.945482075214386,1.0,0.0,3.0,1.0,0.0
17754420,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7850854396820068,0.3248065114021301,0.2955913543701172,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.859454870223999,0.4312885701656341,0.4111286997795105,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8416651487350464,0.4036097824573517,0.2845878899097442,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8337351083755493,0.3915342092514038,0.3738569021224975,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6750743389129639,0.2044965624809265,0.9385337829589844,284.8720092773437,284.95001220703125,299.4920959472656,296.5178527832031,298.0927429199219,297.17291259765625,284.86871337890625,1.0,0.583522617816925,0.5277573466300964,0.5277573466300964,1.0,1.0,-3.072571992874145,1.2145147323608398,1.8580573797225952,0.2837208807468414,0.9006752371788025,0.9006752371788025,0.0,160.7866668701172,149.0,71834.7734375,0.0,2493.31591796875,1.0,278.5943908691406,283.1022644042969,299.5434265136719,304.2697448730469,293.1499938964844,293.1499938964844,278.54998779296875,37147.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566410541534424,1.0,0.0,0.0,3.8141913414001465,3.8142170906066895,9.707295021144091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11376.8212890625,0.0,1732.59912109375,1895.4371337890625,0.0,2997.507080078125,0.940936267375946,1.0,0.0,3.0,1.0,0.0
17754480,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7889940738677979,0.3245878219604492,0.2952674925327301,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8640113472938538,0.4316007196903229,0.4112946987152099,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.845705509185791,0.4035398960113525,0.2844441533088684,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8378170728683472,0.3916797935962677,0.3738679885864258,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6784995198249817,0.2043596059083938,0.937317192554474,284.8958740234375,284.95001220703125,299.5201416015625,296.5321044921875,298.10107421875,297.1705627441406,284.8978576660156,1.0,0.5811710953712463,0.5267655849456787,0.5267655849456787,1.0,1.0,-3.0705740451812744,1.2118934392929075,1.8586806058883667,0.2817752361297607,0.8930417895317078,0.8930417895317078,0.0,157.32102966308594,137.0,71570.265625,0.0,2471.393798828125,1.0,278.5567321777344,283.1283569335937,299.54364013671875,304.2102966308594,293.1499938964844,293.1499938964844,278.8500061035156,38441.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573054075241089,1.0,0.0,0.0,3.739959716796875,3.73998498916626,9.333126058663764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10538.5556640625,0.0,1654.2945556640625,1895.4371337890625,0.0,3003.736083984375,0.9273179769515992,1.0,0.0,3.0,1.0,0.0
17754540,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7943287491798401,0.3248529434204101,0.2951061725616455,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8700662851333618,0.432332694530487,0.4115941226482391,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8511710166931152,0.4039277136325836,0.2844127118587494,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.843255877494812,0.3922027051448822,0.3739930391311645,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6831244230270386,0.2044326663017273,0.9363167881965636,285.0219421386719,284.95001220703125,299.548095703125,296.5462341308594,298.1114807128906,297.17169189453125,285.0240173339844,1.0,0.5784942507743835,0.5257738828659058,0.5257738828659058,1.0,1.0,-3.0695559978485107,1.2096922397613523,1.859863877296448,0.2798729538917541,0.9804394245147704,0.9804394245147704,0.0,153.0355224609375,137.0,70775.953125,0.0,2447.05078125,1.0,278.8034362792969,283.2671813964844,299.51483154296875,304.0116882324219,293.1499938964844,293.1499938964844,278.8500061035156,34251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517215847969055,1.0,0.0,0.0,3.7844369411468506,3.784461975097656,9.556432587487509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10916.8251953125,0.0,1674.382080078125,1895.4371337890625,0.0,2951.39794921875,0.9356558322906494,1.0,0.0,3.0,1.0,0.0
17754600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.801445722579956,0.3252907991409302,0.2952810525894165,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8780060410499573,0.4332355856895447,0.4122081100940704,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8584601879119873,0.4044921994209289,0.2846328020095825,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8504314422607422,0.3928852081298828,0.3744011223316192,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6892654299736023,0.204618364572525,0.9360471963882446,285.0123596191406,284.95001220703125,299.57598876953125,296.560302734375,298.1228942871094,297.174560546875,285.0108642578125,1.0,0.5756957530975342,0.524782121181488,0.524782121181488,1.0,1.0,-3.0711028575897217,1.2085765600204468,1.862526178359985,0.2783149182796478,0.9973793625831604,0.9973793625831604,0.0,147.97256469726562,125.0,70955.3203125,0.0,2423.436279296875,1.0,278.8431091308594,283.2560119628906,299.5411376953125,304.0921325683594,293.1499938964844,293.1499938964844,278.54998779296875,33555.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502151370048523,1.0,0.0,0.0,3.844775438308716,3.84480094909668,9.8635950962489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11781.771484375,0.0,1741.588134765625,1895.4371337890625,0.0,2937.28564453125,0.9474153518676758,1.0,0.0,3.0,1.0,0.0
17754660,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8089056611061096,0.3252911269664764,0.2953182160854339,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8865398168563843,0.4337661862373352,0.412710577249527,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8663356304168701,0.4046434462070465,0.2847574353218078,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.858206570148468,0.3932288289070129,0.3747107088565826,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6958497762680054,0.2046392112970352,0.9356268048286438,284.872314453125,284.95001220703125,299.6037902832031,296.5742492675781,298.1324157714844,297.17437744140625,284.8690490722656,1.0,0.5727154612541199,0.5238634943962097,0.5238634943962097,1.0,1.0,-3.0718648433685303,1.2072327136993408,1.8646321296691888,0.2768389582633972,0.902004897594452,0.902004897594452,0.0,142.81687927246094,125.0,71918.640625,0.0,2397.845703125,1.0,278.5942077636719,283.09844970703125,299.5987243652344,304.331298828125,293.1499938964844,293.1499938964844,278.54998779296875,37199.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551443219184875,1.0,0.0,0.0,3.821711540222168,3.82173752784729,9.745612032929785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11405.0517578125,0.0,1742.124267578125,1895.4371337890625,0.0,2983.475341796875,0.9426787495613098,1.0,0.0,3.0,1.0,0.0
17754720,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8158190250396729,0.3251335322856903,0.2949970960617065,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8950191140174866,0.4341509938240051,0.4128855168819427,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.874174177646637,0.4046327769756317,0.2846136391162872,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8660047650337219,0.3934257924556732,0.3747152388095855,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7023167014122009,0.2045740336179733,0.9344645142555236,284.8962707519531,284.95001220703125,299.63153076171875,296.5881042480469,298.14093017578125,297.172607421875,284.8982849121094,1.0,0.5694648027420044,0.5229448676109314,0.5229448676109314,1.0,1.0,-3.069951057434082,1.20475172996521,1.8651992082595823,0.2749925851821899,0.8945385813713074,0.8945385813713074,0.0,137.81434631347656,113.0,71657.8203125,0.0,2368.09716796875,1.0,278.5566711425781,283.1246032714844,299.5990295410156,304.2720031738281,293.1499938964844,293.1499938964844,278.8500061035156,38460.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557677865028381,1.0,0.0,0.0,3.747519254684448,3.747544527053833,9.370893963023263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10563.1142578125,0.0,1663.2979736328125,1895.4371337890625,0.0,2989.31982421875,0.929025173187256,1.0,0.0,3.0,1.0,0.0
17754780,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8238350749015808,0.3254499733448028,0.2948428094387054,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9050843119621276,0.4349499046802521,0.4132056534290313,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8836010098457336,0.4050722122192383,0.2845870554447174,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8753649592399597,0.3939945995807647,0.3748404681682586,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7099219560623169,0.2047101557254791,0.9335503578186036,285.02301025390625,284.95001220703125,299.6591491699219,296.60186767578125,298.1514892578125,297.1742553710937,285.02520751953125,1.0,0.5661166310310364,0.5220262408256531,0.5220262408256531,1.0,1.0,-3.0690958499908447,1.2027239799499512,1.866371750831604,0.2731944024562835,0.9826439619064332,0.9826439619064332,0.0,132.3866424560547,113.0,70863.0703125,0.0,2338.112060546875,1.0,278.8036193847656,283.26416015625,299.5702514648437,304.0733337402344,293.1499938964844,293.1499938964844,278.8500061035156,34270.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501837253570557,1.0,0.0,0.0,3.791715145111084,3.7917401790618896,9.59322619564773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10943.9462890625,0.0,1683.177490234375,1895.4371337890625,0.0,2936.991455078125,0.9373047351837158,1.0,0.0,3.0,1.0,0.0
17754840,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8336724638938904,0.3259330689907074,0.2950286567211151,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9183469414711,0.4359123408794403,0.4138446748256683,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8952926397323608,0.4056832790374756,0.2848162353038788,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8869658708572388,0.3947193920612335,0.3752561807632446,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7187080383300781,0.2049525827169418,0.9333884716033936,285.0140075683594,284.95001220703125,299.68670654296875,296.61553955078125,298.1629943847656,297.1775207519531,285.0125427246094,1.0,0.5628184080123901,0.5211076736450195,0.5211076736450195,1.0,1.0,-3.070859432220459,1.2018014192581177,1.8690581321716309,0.2717441320419311,1.0,1.0,0.0,126.46939849853516,101.0,71047.0703125,0.0,2310.367431640625,1.0,278.8431701660156,283.2533874511719,299.5964050292969,304.154052734375,293.1499938964844,293.1499938964844,278.54998779296875,33556.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848696231842041,1.0,0.0,0.0,3.852083921432495,3.852109432220459,9.90112994259107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11814.0908203125,0.0,1750.535888671875,1895.4371337890625,0.0,2923.060546875,0.9490706324577332,1.0,0.0,3.0,1.0,0.0
17754900,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8441498279571533,0.3259690999984741,0.2950787544250488,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9330333471298218,0.4365001916885376,0.41437628865242,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9078385829925536,0.4058713912963867,0.2849518358707428,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8993505835533142,0.3950963616371155,0.3755769431591034,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7275587320327759,0.2050231695175171,0.9330869317054749,284.8734436035156,284.95001220703125,299.71417236328125,296.62908935546875,298.1724548339844,297.1776428222656,284.8699951171875,1.0,0.559464693069458,0.5201890468597412,0.5201890468597412,1.0,1.0,-3.0718681812286377,1.200541853904724,1.8713263273239136,0.2702630162239074,0.9051499366760254,0.9051499366760254,0.0,120.6807098388672,101.0,72025.6015625,0.0,2281.883056640625,1.0,278.59405517578125,283.09490966796875,299.6537170410156,304.39385986328125,293.1499938964844,293.1499938964844,278.54998779296875,37125.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536456823348999,1.0,0.0,0.0,3.830502986907959,3.830528974533081,9.790500143935787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11437.6923828125,0.0,1752.2481689453125,1895.4371337890625,0.0,2969.427978515625,0.9446372985839844,1.0,0.0,3.0,1.0,0.0
17754960,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8547129034996033,0.325823962688446,0.2947621643543243,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9474753737449646,0.4369506537914276,0.4145897924900055,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9214112162590028,0.4058738350868225,0.2848120927810669,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9121732711791992,0.395305186510086,0.3755846321582794,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7362774610519409,0.2049989104270935,0.9320412278175354,284.89617919921875,284.95001220703125,299.7415466308594,296.6425170898437,298.18084716796875,297.17608642578125,284.8982238769531,1.0,0.5559298396110535,0.5192919969558716,0.5192919969558716,1.0,1.0,-3.070178747177124,1.198168396949768,1.8720102310180664,0.2684492766857147,0.8969748616218567,0.8969748616218567,0.0,115.2209014892578,89.0,71771.3671875,0.0,2250.218505859375,1.0,278.556640625,283.1200561523437,299.6537170410156,304.3348999023437,293.1499938964844,293.1499938964844,278.8500061035156,38425.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543071150779724,1.0,0.0,0.0,3.757139682769776,3.7571651935577393,9.419068760507798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.03515625,0.0,1674.349365234375,1895.4371337890625,0.0,2975.627197265625,0.9311400651931764,1.0,0.0,3.0,1.0,0.0
17755020,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.867618203163147,0.3261392414569855,0.2945994436740875,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9634926319122314,0.4378308355808258,0.4149652421474457,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9379597902297974,0.4063125550746918,0.2847793102264404,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9285778999328612,0.3958730101585388,0.3757008612155914,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7467471361160278,0.205170452594757,0.9312331080436708,285.02362060546875,284.95001220703125,299.768798828125,296.6558532714844,298.1912841796875,297.17791748046875,285.02587890625,1.0,0.5523632764816284,0.5183950066566467,0.5183950066566467,1.0,1.0,-3.069508552551269,1.1962320804595947,1.8732764720916748,0.2666809856891632,0.9856076240539552,0.9856076240539552,0.0,109.45771026611328,89.0,70972.765625,0.0,2218.840087890625,1.0,278.8038024902344,283.2603759765625,299.6246032714844,304.1356811523437,293.1499938964844,293.1499938964844,278.8500061035156,34279.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848763108253479,1.0,0.0,0.0,3.800884962081909,3.800910234451294,9.639683185014292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10974.1689453125,0.0,1694.19970703125,1895.4371337890625,0.0,2923.68701171875,0.9393643736839294,1.0,0.0,3.0,1.0,0.0
17755080,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8841627240180969,0.326615959405899,0.294772058725357,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9811095595359802,0.4388848841190338,0.4156755208969116,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9576566219329834,0.4069171845912933,0.28499835729599,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.948798894882202,0.3965906202793121,0.3761024475097656,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7601864337921143,0.205445721745491,0.9311748147010804,285.0152893066406,284.95001220703125,299.7959899902344,296.6690673828125,298.2026672363281,297.181396484375,285.013916015625,1.0,0.5488991737365723,0.5174980163574219,0.5174980163574219,1.0,1.0,-3.0714564323425293,1.195396065711975,1.8760602474212649,0.2652554810047149,1.0,1.0,0.0,103.28369903564452,92.0,71153.0625,0.0,2190.00732421875,1.0,278.8432312011719,283.2502136230469,299.6502990722656,304.2160339355469,293.1499938964844,293.1499938964844,278.54998779296875,33618.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473100662231445,1.0,0.0,0.0,3.860411167144776,3.8604369163513184,9.943984196070232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11847.859375,0.0,1761.25830078125,1895.4371337890625,0.0,2910.082763671875,0.950919270515442,1.0,0.0,3.0,1.0,0.0
17755140,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8950287103652954,0.3266424834728241,0.2948975563049316,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9912420511245728,0.4395631551742553,0.4163807332515716,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9694394469261168,0.4070967137813568,0.2851926684379577,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9612345695495604,0.3969569206237793,0.3765014410018921,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7692068219184875,0.2055458277463913,0.9314266443252563,284.8755187988281,284.95001220703125,299.8230285644531,296.68218994140625,298.21197509765625,297.1816711425781,284.8719177246094,1.0,0.5473219752311707,0.5166009664535522,0.5166009664535522,1.0,1.0,-3.07370924949646,1.1946755647659302,1.87903356552124,0.2639087438583374,0.909395694732666,0.909395694732666,0.0,99.72840881347656,92.0,72166.578125,0.0,2175.408935546875,1.0,278.5938720703125,283.0917663574219,299.70703125,304.456298828125,293.1499938964844,293.1499938964844,278.54998779296875,37015.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522741198539734,1.0,0.0,0.0,3.840834617614746,3.840860605239868,9.843384987107129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11475.4443359375,0.0,1764.0194091796875,1895.4371337890625,0.0,2956.5751953125,0.9469466805458068,1.0,0.0,3.0,1.0,0.0
17755200,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.900545597076416,0.3264753818511963,0.294701486825943,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9961856603622437,0.4400714039802551,0.4168062210083008,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9751458168029784,0.4070832133293152,0.285148948431015,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9674183130264282,0.3971470892429352,0.3766368925571441,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7739512920379639,0.2055335491895675,0.9311489462852478,284.8973693847656,284.95001220703125,299.8500061035156,296.6951599121094,298.2201232910156,297.1801147460937,284.89947509765625,1.0,0.5463026762008667,0.5157039761543274,0.5157039761543274,1.0,1.0,-3.073775053024292,1.1930217742919922,1.8807532787323,0.2622832953929901,0.9010644555091858,0.9010644555091858,0.0,97.92031860351562,110.0,71949.03125,0.0,2166.053466796875,1.0,278.5565490722656,283.11572265625,299.7069702148437,304.3994140625,293.1499938964844,293.1499938964844,278.25,38322.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530132174491882,1.0,0.0,0.0,3.769916534423828,3.769942283630371,9.48324100136233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12077.65625,0.0,1688.6658935546875,1895.4371337890625,0.0,2963.501220703125,0.9339224100112916,1.0,0.0,3.0,1.0,0.0
17755260,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8916985988616943,0.3250704109668731,0.2940985560417175,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9893620610237122,0.4393205046653747,0.4167954921722412,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9663740396499634,0.4058173298835754,0.2847824990749359,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9583370089530944,0.3960609436035156,0.3763156831264496,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7663177847862244,0.2041936069726944,0.9285419583320618,284.82012939453125,284.95001220703125,299.8768920898437,296.70806884765625,298.22039794921875,297.166259765625,284.82550048828125,1.0,0.5473465323448181,0.5148246884346008,0.5148246884346008,1.0,1.0,-3.068570852279663,1.1891491413116455,1.879421591758728,0.2602165043354034,0.8178605437278748,0.8178605437278748,0.0,100.3908462524414,110.0,72091.5546875,0.0,2169.70947265625,1.0,278.299072265625,283.029541015625,299.7320556640625,304.52734375,293.1499938964844,293.1499938964844,278.25,43131.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561924695968628,1.0,0.0,0.0,3.635173797607422,3.635199069976807,8.817463026389305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11512.2685546875,0.0,1569.8763427734375,1895.4371337890625,0.0,2993.30126953125,0.9048697352409364,1.0,0.0,3.0,1.0,0.0
17755320,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8766312003135681,0.3241997361183166,0.2932609319686889,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9757884740829468,0.4390336573123932,0.4165014922618866,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9498121738433838,0.4050514996051788,0.2842175662517547,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.941306173801422,0.3954078555107116,0.3756944835186004,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7533857226371765,0.2031331658363342,0.9241704344749452,284.8879699707031,284.95001220703125,299.9037780761719,296.720947265625,298.22320556640625,297.156494140625,284.8890075683594,1.0,0.5490814447402954,0.513945460319519,0.513945460319519,1.0,1.0,-3.059617757797241,1.1837172508239746,1.875900387763977,0.2574491798877716,0.8341557383537292,0.8341557383537292,0.0,105.09022521972656,128.0,71623.3515625,0.0,2178.330322265625,1.0,278.2582092285156,283.0896301269531,299.7174072265625,304.4102478027344,293.1499938964844,293.1499938964844,278.54998779296875,40691.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544805645942688,1.0,0.0,0.0,3.541762590408325,3.541786432266236,8.370129762624856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.3681640625,0.0,1450.113525390625,1895.4371337890625,0.0,2977.253173828125,0.885299801826477,1.0,0.0,3.0,1.0,0.0
17755380,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8630846738815308,0.3239831626415252,0.2929607331752777,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9615206122398376,0.4393447339534759,0.4167083501815796,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9333624839782716,0.4049252271652221,0.2840518057346344,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9247589707374572,0.3953215479850769,0.3755432069301605,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7418298721313477,0.2024546712636947,0.9212335348129272,285.00653076171875,284.95001220703125,299.9306335449219,296.7337646484375,298.229736328125,297.1527099609375,285.0063171386719,1.0,0.5516994595527649,0.5130662322044373,0.5130662322044373,1.0,1.0,-3.0551202297210693,1.1801700592041016,1.874950170516968,0.2551682293415069,0.9131547212600708,0.9131547212600708,0.0,110.22198486328124,128.0,70808.671875,0.0,2197.090576171875,1.0,278.4986267089844,283.2203063964844,299.6885070800781,304.1967163085937,293.1499938964844,293.1499938964844,278.54998779296875,34912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475443720817566,1.0,0.0,0.0,3.5822017192840576,3.5822248458862305,8.562357720620639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11036.369140625,0.0,1451.0518798828125,1895.4371337890625,0.0,2912.276611328125,0.8911978006362915,1.0,0.0,3.0,1.0,0.0
17755440,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8509847521781921,0.3239587545394897,0.2931126356124878,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9470509886741638,0.439861387014389,0.4173638820648193,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9178985953330994,0.4050101339817047,0.2842376232147217,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9097237586975098,0.3954499065876007,0.3758257031440735,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7314956188201904,0.2019746750593185,0.9197896718978882,284.9888000488281,284.95001220703125,299.9574890136719,296.7465515136719,298.2380065917969,297.1517028808594,284.9880065917969,1.0,0.5551199316978455,0.5121869444847107,0.5121869444847107,1.0,1.0,-3.054872512817383,1.178406000137329,1.8764665126800537,0.2534448206424713,0.9168798923492432,0.9168798923492432,0.0,115.76485443115234,146.0,70846.8125,0.0,2225.546630859375,1.0,278.54156494140625,283.20660400390625,299.7167053222656,304.26910400390625,293.1499938964844,293.1499938964844,278.25,34354.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451370596885681,1.0,0.0,0.0,3.630280733108521,3.630304098129273,8.793741130830313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11851.5029296875,0.0,1499.09375,1895.4371337890625,0.0,2889.74609375,0.8996602296829224,1.0,0.0,3.0,1.0,0.0
17755500,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8387046456336975,0.323598712682724,0.2932095825672149,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9310718178749084,0.4401071071624756,0.4180023372173309,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.902692437171936,0.404790312051773,0.2843996882438659,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8954362273216248,0.3953451812267303,0.3761158287525177,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7208983898162842,0.2014311999082565,0.9187685251235962,284.8752746582031,284.95001220703125,299.9843139648437,296.7593078613281,298.2450561523437,297.1488342285156,284.8764343261719,1.0,0.5590742230415344,0.5113077163696289,0.5113077163696289,1.0,1.0,-3.0550761222839355,1.1768195629119873,1.878256559371948,0.2518323361873626,0.8346046209335327,0.8346046209335327,0.0,122.17076110839844,146.0,71422.203125,0.0,2259.30517578125,1.0,278.29931640625,283.081787109375,299.7738647460937,304.4887390136719,293.1499938964844,293.1499938964844,278.25,39096.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491131067276001,1.0,0.0,0.0,3.568280935287476,3.5683047771453857,8.495938459418539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11437.0634765625,0.0,1466.7882080078125,1895.4371337890625,0.0,2926.96484375,0.8870511651039124,1.0,0.0,3.0,1.0,0.0
17755560,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8262873888015747,0.3232266306877136,0.2930982708930969,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9145108461380004,0.4403555989265442,0.4184684455394745,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8881113529205322,0.4045625627040863,0.284413993358612,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8811085820198059,0.3952369391918182,0.376254677772522,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7095056772232056,0.2009141147136688,0.917634129524231,284.918212890625,284.95001220703125,300.0111389160156,296.77203369140625,298.2523193359375,297.1459350585937,284.91851806640625,1.0,0.563349187374115,0.5105662941932678,0.5105662941932678,1.0,1.0,-3.0542144775390625,1.1750280857086182,1.8791863918304443,0.2502951920032501,0.8468403816223145,0.8468403816223145,0.0,129.39389038085938,164.0,71242.265625,0.0,2295.392333984375,1.0,278.2584533691406,283.1177978515625,299.7746276855469,304.4262390136719,293.1499938964844,293.1499938964844,278.54998779296875,38402.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489354252815247,1.0,0.0,0.0,3.504472017288208,3.504495143890381,8.194802489924768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10657.6650390625,0.0,1394.4671630859375,1895.4371337890625,0.0,2925.30029296875,0.8751432299613953,1.0,0.0,3.0,1.0,0.0
17755620,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8149858713150024,0.3232289254665375,0.2931930124759674,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9005610942840576,0.4409518241882324,0.4191398620605469,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8750112056732178,0.404703289270401,0.2845858037471771,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8682888746261597,0.395443856716156,0.3765768408775329,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6983890533447266,0.2005916982889175,0.9170960783958436,285.0237731933594,284.95001220703125,300.0379333496094,296.78472900390625,298.2616577148437,297.1463623046875,285.0236511230469,1.0,0.5679738521575928,0.5098249316215515,0.5098249316215515,1.0,1.0,-3.055147647857666,1.1740083694458008,1.8811393976211548,0.24893519282341,0.9246194958686828,0.9246194958686828,0.0,136.82510375976562,164.0,70645.1171875,0.0,2335.831298828125,1.0,278.4980163574219,283.2340393066406,299.7499389648437,304.2410888671875,293.1499938964844,293.1499938964844,278.54998779296875,33675.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433188796043396,1.0,0.0,0.0,3.5631728172302246,3.56319546699524,8.471631076645281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11027.64453125,0.0,1421.7213134765625,1895.4371337890625,0.0,2872.738525390625,0.8857690691947937,1.0,0.0,3.0,1.0,0.0
17755680,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8043712973594666,0.3232941031455993,0.2935504019260406,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8886850476264954,0.4416243135929107,0.4200743436813354,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8634853959083557,0.4049212038516998,0.2849632799625397,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8570378422737122,0.3957292139530182,0.3771429657936096,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6883606314659119,0.2003464698791504,0.9173224568367004,285.0006408691406,284.95001220703125,300.064697265625,296.7973937988281,298.27166748046875,297.1478576660156,284.9991455078125,1.0,0.5729427337646484,0.5090835690498352,0.5090835690498352,1.0,1.0,-3.0584075450897217,1.1739568710327148,1.8844507932662964,0.2478760629892349,0.9299194812774658,0.9299194812774658,0.0,144.38194274902344,182.0,70864.03125,0.0,2381.24365234375,1.0,278.5414428710937,283.2124328613281,299.77783203125,304.32745361328125,293.1499938964844,293.1499938964844,278.25,33348.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419480919837952,1.0,0.0,0.0,3.627572536468506,3.627595663070679,8.780626217230747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11875.37890625,0.0,1488.6444091796875,1895.4371337890625,0.0,2859.921630859375,0.898251473903656,1.0,0.0,3.0,1.0,0.0
17755740,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7934513092041016,0.3229426443576813,0.2937512099742889,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8770520091056824,0.4419378340244293,0.420881062746048,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8523458242416382,0.4047456085681915,0.285233587026596,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8462076187133789,0.3956877887248993,0.3775999844074249,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6785352826118469,0.1999496817588806,0.917456865310669,284.87799072265625,284.95001220703125,300.09149169921875,296.8099975585937,298.27960205078125,297.1461486816406,284.87799072265625,1.0,0.5780718326568604,0.5083421468734741,0.5083421468734741,1.0,1.0,-3.0608811378479004,1.1735632419586182,1.887318015098572,0.2467712759971618,0.8441867828369141,0.8441867828369141,0.0,152.4813690185547,182.0,71602.7265625,0.0,2428.1142578125,1.0,278.2991638183594,283.0769348144531,299.833740234375,304.5577697753906,293.1499938964844,293.1499938964844,278.25,38128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467872142791748,1.0,0.0,0.0,3.5825183391571045,3.582542181015014,8.563872029299091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11488.2294921875,0.0,1475.00927734375,1895.4371337890625,0.0,2905.1884765625,0.8894770741462708,1.0,0.0,3.0,1.0,0.0
17755800,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7825318574905396,0.3225283324718475,0.2936727106571197,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.86566561460495,0.4421969354152679,0.4214345216751098,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8415239453315735,0.4045040011405945,0.2852956652641296,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8356968760490417,0.3955793380737304,0.3778193593025207,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6688963174819946,0.1995142698287964,0.917082130908966,284.9165344238281,284.95001220703125,300.11822509765625,296.8226013183594,298.2870483398437,297.1437072753906,284.91705322265625,1.0,0.5832158923149109,0.5076007843017578,0.5076007843017578,1.0,1.0,-3.061362266540528,1.1723322868347168,1.8890299797058103,0.2453822195529937,0.8529894351959229,0.8529894351959229,0.0,161.1067657470703,170.0,71455.2578125,0.0,2474.065185546875,1.0,278.25836181640625,283.1098022460937,299.83251953125,304.4985656738281,293.1499938964844,293.1499938964844,278.54998779296875,38054.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472639918327332,1.0,0.0,0.0,3.5205626487731934,3.5205860137939453,8.270228022411175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10700.2919921875,0.0,1408.704833984375,1895.4371337890625,0.0,2909.6513671875,0.8783835768699646,1.0,0.0,3.0,1.0,0.0
17755860,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7782659530639648,0.322503000497818,0.2935911417007446,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8615104556083679,0.4428041875362396,0.4219640493392944,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.837409257888794,0.4046359062194824,0.2853470742702484,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8317159414291382,0.3957794308662414,0.3779858648777008,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6649918556213379,0.1992468833923339,0.9161257743835448,285.0211486816406,284.95001220703125,300.1449890136719,296.83514404296875,298.2962646484375,297.14453125,285.0210876464844,1.0,0.5847138166427612,0.5067504644393921,0.5067504644393921,1.0,1.0,-3.060962438583374,1.1705307960510254,1.8904316425323489,0.2436722218990326,0.9295085072517396,0.9295085072517396,0.0,164.66278076171875,170.0,70840.6796875,0.0,2491.89111328125,1.0,278.4984741210937,283.2253112792969,299.805419921875,304.3120422363281,293.1499938964844,293.1499938964844,278.54998779296875,33591.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420370817184448,1.0,0.0,0.0,3.579794645309448,3.579817533493042,8.550854886379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11071.703125,0.0,1438.7779541015625,1895.4371337890625,0.0,2860.753662109375,0.8893351554870605,1.0,0.0,3.0,1.0,0.0
17755920,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.777644157409668,0.3225789070129394,0.2936843335628509,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8612118363380432,0.443506121635437,0.4226475059986114,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8368757963180542,0.4048717617988586,0.285528153181076,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8312292695045471,0.3960743546485901,0.3782830834388733,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6641752123832703,0.1990603357553482,0.9153229594230652,284.9969177246094,284.95001220703125,300.1717224121094,296.8476867675781,298.3061828613281,297.14654541015625,284.9952087402344,1.0,0.5850130319595337,0.5059001445770264,0.5059001445770264,1.0,1.0,-3.061563968658448,1.1691304445266724,1.892433404922485,0.2420392334461212,0.9331541061401368,0.9331541061401368,0.0,165.2954559326172,158.0,71016.015625,0.0,2496.33837890625,1.0,278.54156494140625,283.20318603515625,299.8309631347656,304.3941650390625,293.1499938964844,293.1499938964844,278.25,33366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408334851264954,1.0,0.0,0.0,3.642834424972534,3.642858028411865,8.854665907165327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11919.6826171875,0.0,1505.5487060546875,1895.4371337890625,0.0,2849.50341796875,0.9016557931900024,1.0,0.0,3.0,1.0,0.0
17755980,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7785091996192932,0.3222703635692596,0.293577641248703,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8625796437263489,0.4438671767711639,0.4231405854225158,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.837859570980072,0.4047370254993438,0.285561054944992,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8322542905807495,0.3960582613945007,0.3784074783325195,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6647014617919922,0.1987359672784805,0.9140907526016236,284.8718566894531,284.95001220703125,300.19842529296875,296.86016845703125,298.31402587890625,297.1454772949219,284.8717346191406,1.0,0.5842614769935608,0.5050498247146606,0.5050498247146606,1.0,1.0,-3.060653686523437,1.1670880317687988,1.893565654754639,0.2402678877115249,0.8441126346588135,0.8441126346588135,0.0,164.42774963378906,158.0,71685.8671875,0.0,2490.094970703125,1.0,278.2988586425781,283.06658935546875,299.8847351074219,304.6187438964844,293.1499938964844,293.1499938964844,278.25,38293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456559777259827,1.0,0.0,0.0,3.5941481590271,3.5941720008850098,8.61956323205959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11515.541015625,0.0,1488.8135986328125,1895.4371337890625,0.0,2894.60205078125,0.8921195864677429,1.0,0.0,3.0,1.0,0.0
17756040,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7801961302757263,0.3219209909439087,0.2931582331657409,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8649507761001587,0.4442133605480194,0.4233456254005432,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8397219181060791,0.404556006193161,0.2853554487228393,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8341644406318665,0.39598548412323,0.3782458007335663,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6660073399543762,0.1983953118324279,0.9121426939964294,284.9107666015625,284.95001220703125,300.22515869140625,296.8726501464844,298.3215026855469,297.14385986328125,284.91131591796875,1.0,0.5826278924942017,0.5041995048522949,0.5041995048522949,1.0,1.0,-3.057283639907837,1.164018630981445,1.893265008926392,0.2381544709205627,0.8511449098587036,0.8511449098587036,0.0,162.54022216796875,146.0,71439.515625,0.0,2473.913330078125,1.0,278.25830078125,283.1015319824219,299.8817443847656,304.55133056640625,293.1499938964844,293.1499938964844,278.54998779296875,38333.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459655046463013,1.0,0.0,0.0,3.52555513381958,3.525578260421753,8.293699806927179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10708.548828125,0.0,1415.9407958984375,1895.4371337890625,0.0,2897.498046875,0.8796928524971008,1.0,0.0,3.0,1.0,0.0
17756100,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7835900187492371,0.3219752907752991,0.2928951382637024,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.869146466255188,0.4449494183063507,0.4237173199653625,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.843255341053009,0.404766708612442,0.2852634787559509,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.837684690952301,0.3962312042713165,0.3781906366348266,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6687383055686951,0.1982454061508178,0.9104296565055848,285.0168762207031,284.95001220703125,300.2518615722656,296.88507080078125,298.3311462402344,297.1457824707031,285.016845703125,1.0,0.5804412961006165,0.503349244594574,0.503349244594574,1.0,1.0,-3.054950475692749,1.161384105682373,1.893566370010376,0.2360937297344207,0.9269399642944336,0.9269399642944336,0.0,159.4204864501953,146.0,70773.40625,0.0,2453.289306640625,1.0,278.4985046386719,283.2193908691406,299.8535461425781,304.3583984375,293.1499938964844,293.1499938964844,278.54998779296875,33794.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405032753944397,1.0,0.0,0.0,3.580843210220337,3.5808663368225098,8.555865065318358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11074.1640625,0.0,1441.3892822265625,1895.4371337890625,0.0,2846.41748046875,0.8897572159767151,1.0,0.0,3.0,1.0,0.0
17756160,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7886804938316345,0.3221211731433868,0.2928789556026459,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8751490712165833,0.4457907080650329,0.4243415892124176,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.848465085029602,0.4050785303115845,0.2853612899780273,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8428128957748413,0.3965649902820587,0.3783420622348785,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.672906219959259,0.1981785297393798,0.9092771410942078,284.9938049316406,284.95001220703125,300.2785339355469,296.8974609375,298.3416748046875,297.1488342285156,284.99224853515625,1.0,0.5779294967651367,0.5025922656059265,0.5025922656059265,1.0,1.0,-3.0545687675476074,1.1597282886505127,1.8948404788970947,0.2344516664743423,0.9300810098648072,0.9300810098648072,0.0,155.30653381347656,134.0,70920.7265625,0.0,2431.147705078125,1.0,278.5415954589844,283.19891357421875,299.8788757324219,304.4375,293.1499938964844,293.1499938964844,278.25,33541.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391037583351135,1.0,0.0,0.0,3.6410391330718994,3.6410624980926514,8.845939305501815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11918.0634765625,0.0,1504.8702392578125,1895.4371337890625,0.0,2833.342529296875,0.901385486125946,1.0,0.0,3.0,1.0,0.0
