time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7942456603050232,0.3218750059604645,0.2926979660987854,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8817876577377319,0.4462912082672119,0.4248262047767639,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8542534708976746,0.4050168395042419,0.285342276096344,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8485180735588074,0.3965819776058197,0.3783598840236664,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6775853037834167,0.1979714035987854,0.9079121947288512,284.8709716796875,284.95001220703125,300.3052062988281,296.90985107421875,298.3501281738281,297.14874267578125,284.87109375,1.0,0.575084388256073,0.501835286617279,0.501835286617279,1.0,1.0,-3.0531704425811768,1.1576520204544067,1.89551842212677,0.2327515631914138,0.8418360948562622,0.8418360948562622,0.0,150.8777618408203,134.0,71566.171875,0.0,2405.48095703125,1.0,278.2989196777344,283.0649108886719,299.93280029296875,304.6602478027344,293.1499938964844,293.1499938964844,278.25,38474.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437780737876892,1.0,0.0,0.0,3.589087009429932,3.589110851287842,8.595304734626552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11509.224609375,0.0,1484.656982421875,1895.4371337890625,0.0,2877.033203125,0.8911256194114685,1.0,0.0,3.0,1.0,0.0
17756280,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.799919605255127,0.32159623503685,0.2922379672527313,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8887026906013489,0.4467640519142151,0.4250523149967193,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8602930903434753,0.4049171507358551,0.2851125597953796,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8544921875,0.3965519964694977,0.3781282901763916,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.682461142539978,0.1977420002222061,0.9059799909591676,284.9112548828125,284.95001220703125,300.3318786621094,296.92218017578125,298.3581848144531,297.14801025390625,284.9117431640625,1.0,0.5718929171562195,0.5010783076286316,0.5010783076286316,1.0,1.0,-3.049678325653076,1.1547057628631592,1.894972443580628,0.2307615131139755,0.8498385548591614,0.8498385548591614,0.0,146.32461547851562,122.0,71326.203125,0.0,2375.3349609375,1.0,278.2583312988281,283.1008605957031,299.9300842285156,304.5927734375,293.1499938964844,293.1499938964844,278.54998779296875,38380.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439851999282837,1.0,0.0,0.0,3.5205039978027344,3.5205271244049072,8.269951763395511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10704.6455078125,0.0,1410.990478515625,1895.4371337890625,0.0,2878.970703125,0.8786261677742004,1.0,0.0,3.0,1.0,0.0
17756340,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8069620728492737,0.3217208981513977,0.291963666677475,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8971402049064636,0.4476040303707123,0.4254533052444458,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8678279519081116,0.4052093029022217,0.2850192189216614,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8619107007980347,0.3968448936939239,0.3780371248722076,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6885165572166443,0.1976910978555679,0.9043651819229126,285.0174560546875,284.95001220703125,300.3585510253906,296.9345092773437,298.36834716796875,297.1506652832031,285.0174255371094,1.0,0.5685479640960693,0.5003213286399841,0.5003213286399841,1.0,1.0,-3.047456741333008,1.1522904634475708,1.895166158676148,0.2288559675216674,0.9258652329444884,0.9258652329444884,0.0,141.21388244628906,122.0,70670.4296875,0.0,2344.688720703125,1.0,278.4983825683594,283.2187194824219,299.9023132324219,304.4006652832031,293.1499938964844,293.1499938964844,278.54998779296875,33792.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384823799133301,1.0,0.0,0.0,3.576089382171631,3.5761122703552246,8.53316237225954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11071.541015625,0.0,1436.3006591796875,1895.4371337890625,0.0,2827.53955078125,0.8887084722518921,1.0,0.0,3.0,1.0,0.0
17756400,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8152494430541992,0.3219326734542846,0.2919525504112243,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9074417352676392,0.4485313892364502,0.4261080026626587,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.877135694026947,0.4055993556976318,0.2851290702819824,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8710565567016602,0.3972254693508148,0.3781740367412567,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6959503293037415,0.1977119743824005,0.9033515453338624,284.9943542480469,284.95001220703125,300.3851928710937,296.94677734375,298.37908935546875,297.1542663574219,284.9927978515625,1.0,0.56517493724823,0.499564379453659,0.499564379453659,1.0,1.0,-3.047309398651123,1.150730013847351,1.8965792655944824,0.2272122651338577,0.9291424751281738,0.9291424751281738,0.0,135.61599731445312,110.0,70824.421875,0.0,2315.328125,1.0,278.5415344238281,283.1980895996094,299.9279479980469,304.4806823730469,293.1499938964844,293.1499938964844,278.25,33528.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370832204818726,1.0,0.0,0.0,3.6367154121398926,3.636738777160645,8.824943051877199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11916.751953125,0.0,1500.01171875,1895.4371337890625,0.0,2814.476318359375,0.9004064202308655,1.0,0.0,3.0,1.0,0.0
17756460,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8235483169555664,0.321748822927475,0.2917871475219726,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9191115498542786,0.4491046965122223,0.4266231954097748,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8869937062263489,0.4056128859519958,0.2851308286190033,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8807902932167053,0.3972877264022827,0.378191202878952,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.703749418258667,0.1975837796926498,0.9021515250205994,284.8717346191406,284.95001220703125,300.4118347167969,296.95904541015625,298.3877868652344,297.1546325683594,284.87188720703125,1.0,0.5616885423660278,0.4988378584384918,0.4988378584384918,1.0,1.0,-3.046222925186157,1.1488277912139893,1.897395133972168,0.2255680859088897,0.8412838578224182,0.8412838578224182,0.0,130.0854949951172,110.0,71474.7109375,0.0,2284.615234375,1.0,278.2990417480469,283.06427001953125,299.9820251464844,304.7040100097656,293.1499938964844,293.1499938964844,278.25,38459.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417762517929077,1.0,0.0,0.0,3.585040807723999,3.585064649581909,8.575934771215543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11508.9384765625,0.0,1480.16455078125,1895.4371337890625,0.0,2858.315185546875,0.890216052532196,1.0,0.0,3.0,1.0,0.0
17756520,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.831793487071991,0.3215274810791015,0.2913500070571899,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9313989877700806,0.4496422708034515,0.4268811047077179,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8970462679862976,0.4055851995944977,0.2849282324314117,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8907749056816101,0.397300660610199,0.3779685795307159,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7115426659584045,0.1974245905876159,0.9003996849060059,284.9120178222656,284.95001220703125,300.4384765625,296.97125244140625,298.39599609375,297.1542663574219,284.9125061035156,1.0,0.5580176115036011,0.4981113374233246,0.4981113374233246,1.0,1.0,-3.043095350265503,1.1460843086242676,1.8970109224319456,0.2236491590738296,0.84957355260849,0.84957355260849,0.0,124.7179718017578,98.0,71246.703125,0.0,2251.1015625,1.0,278.25836181640625,283.1000671386719,299.9793395996094,304.6372985839844,293.1499938964844,293.1499938964844,278.54998779296875,38344.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420079350471497,1.0,0.0,0.0,3.517242193222046,3.5172653198242188,8.254634735749278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10705.7275390625,0.0,1407.3306884765625,1895.4371337890625,0.0,2860.481201171875,0.8778795599937439,1.0,0.0,3.0,1.0,0.0
17756580,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8417181968688965,0.3217023313045501,0.2911007106304168,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9456950426101683,0.4505407214164734,0.4273154437541961,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9092224836349488,0.40594482421875,0.2848653197288513,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.902637243270874,0.3976325392723083,0.3778916001319885,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.720174252986908,0.1974348574876785,0.8989638090133667,285.01812744140625,284.95001220703125,300.4651184082031,296.98345947265625,298.40625,297.1571655273437,285.0180969238281,1.0,0.5543136596679688,0.4973848164081573,0.4973848164081573,1.0,1.0,-3.0412521362304688,1.1438753604888916,1.8973767757415767,0.2218167930841446,0.925736963748932,0.925736963748932,0.0,119.00276184082033,98.0,70602.578125,0.0,2218.150390625,1.0,278.4983215332031,283.2176208496094,299.9515380859375,304.4459228515625,293.1499938964844,293.1499938964844,278.54998779296875,33758.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365379571914673,1.0,0.0,0.0,3.573460102081299,3.5734829902648926,8.520618735019525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11074.3115234375,0.0,1433.250244140625,1895.4371337890625,0.0,2809.386962890625,0.8880974650382996,1.0,0.0,3.0,1.0,0.0
17756640,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8539862632751465,0.3219597637653351,0.2911149263381958,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9617840647697448,0.4515210390090942,0.4280042648315429,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9251881837844848,0.4063995480537414,0.2850074768066406,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9178656935691832,0.3980490267276764,0.378045380115509,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7301148176193237,0.1975103616714477,0.8981221914291382,284.99493408203125,284.95001220703125,300.4917297363281,296.9956359863281,298.4170837402344,297.16094970703125,284.9933776855469,1.0,0.5506722927093506,0.4966582953929901,0.4966582953929901,1.0,1.0,-3.041480779647827,1.142517328262329,1.898963570594788,0.2202445566654205,0.9291856288909912,0.9291856288909912,0.0,112.95313262939452,86.0,70766.3046875,0.0,2187.18017578125,1.0,278.5415344238281,283.1967163085937,299.9771728515625,304.5265808105469,293.1499938964844,293.1499938964844,278.25,33492.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351787328720093,1.0,0.0,0.0,3.6347908973693848,3.6348142623901367,8.815605383460934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11922.17578125,0.0,1497.6304931640625,1895.4371337890625,0.0,2796.705322265625,0.8999490141868591,1.0,0.0,3.0,1.0,0.0
17756700,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8674031496047974,0.321819007396698,0.2909761667251587,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9772645831108092,0.4521417021751404,0.4285529553890228,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9424739480018616,0.406475692987442,0.2850432991981506,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.935078263282776,0.3981446623802185,0.3780814707279205,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.740724503993988,0.1974322646856308,0.8970916867256165,284.8721618652344,284.95001220703125,300.5183410644531,297.0077819824219,298.4257202148437,297.16143798828125,284.8722839355469,1.0,0.546984076499939,0.4959317743778229,0.4959317743778229,1.0,1.0,-3.0407729148864746,1.1407626867294312,1.900010228157044,0.2186173498630523,0.8413980603218079,0.8413980603218079,0.0,107.08876037597656,86.0,71425.234375,0.0,2155.508056640625,1.0,278.299072265625,283.0625915527344,300.0311584472656,304.7505187988281,293.1499938964844,293.1499938964844,278.25,38418.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399136066436768,1.0,0.0,0.0,3.5839080810546875,3.5839319229125977,8.570516456529731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11515.4775390625,0.0,1478.638427734375,1895.4371337890625,0.0,2840.90771484375,0.8899335861206055,1.0,0.0,3.0,1.0,0.0
17756760,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8816759586334229,0.3216371536254883,0.2905664145946502,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.991345226764679,0.4527231752872467,0.4288432598114013,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9595758318901062,0.4065083265304565,0.2848758697509765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9525806307792664,0.3981883227825165,0.3778788149356842,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7520747780799866,0.1973182260990142,0.8955059051513672,284.91241455078125,284.95001220703125,300.5449523925781,297.0199279785156,298.4339294433594,297.1611633300781,284.91290283203125,1.0,0.5431586503982544,0.4952277243137359,0.4952277243137359,1.0,1.0,-3.0380210876464844,1.1382079124450684,1.899813175201416,0.2167510390281677,0.8497748970985413,0.8497748970985413,0.0,101.47869110107422,104.0,71205.7265625,0.0,2121.58740234375,1.0,278.25836181640625,283.0982666015625,300.0283508300781,304.6842041015625,293.1499938964844,293.1499938964844,278.54998779296875,38311.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401808142662048,1.0,0.0,0.0,3.516572952270508,3.5165960788726807,8.251492999988841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10711.96875,0.0,1406.391357421875,1895.4371337890625,0.0,2843.404541015625,0.8777104616165161,1.0,0.0,3.0,1.0,0.0
17756820,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8847683668136597,0.3218421339988708,0.2905205488204956,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9943937659263612,0.4536626935005188,0.429498016834259,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.96317058801651,0.4069240391254425,0.2849868834018707,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9562836289405824,0.3985469043254852,0.3780094683170318,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7545040845870972,0.1973657757043838,0.8951135873794556,285.02008056640625,284.95001220703125,300.5715637207031,297.0320129394531,298.4442138671875,297.1640625,285.0202941894531,1.0,0.5431559085845947,0.494523674249649,0.494523674249649,1.0,1.0,-3.038625955581665,1.137047290802002,1.901578545570373,0.2151558995246887,0.9272696375846864,0.9272696375846864,0.0,100.39883422851562,104.0,70603.1796875,0.0,2117.065673828125,1.0,278.4983215332031,283.2168273925781,300.0005187988281,304.4940490722656,293.1499938964844,293.1499938964844,278.54998779296875,33694.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347541689872742,1.0,0.0,0.0,3.573930501937866,3.57395339012146,8.52286291319615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.951171875,0.0,1433.279541015625,1895.4371337890625,0.0,2792.744873046875,0.8881796002388,1.0,0.0,3.0,1.0,0.0
17756880,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8815138339996338,0.32210174202919,0.2908227145671844,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.991978883743286,0.4546663761138916,0.4305051267147064,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9596852660179138,0.4074156582355499,0.2853739857673645,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9526280164718628,0.3989723026752472,0.3784679472446441,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7517971992492676,0.1974546909332275,0.8957520723342896,284.9989624023437,284.95001220703125,300.5981750488281,297.0440673828125,298.4549865722656,297.16766357421875,284.99755859375,1.0,0.5446804165840149,0.4938196241855621,0.4938196241855621,1.0,1.0,-3.042348146438598,1.13715922832489,1.9051889181137085,0.213978499174118,0.933110237121582,0.933110237121582,0.0,101.74828338623048,122.0,70839.03125,0.0,2130.606689453125,1.0,278.5415344238281,283.1966247558594,300.0265197753906,304.5787048339844,293.1499938964844,293.1499938964844,278.25,33340.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335080146789551,1.0,0.0,0.0,3.638585090637207,3.638608455657959,8.834019809000893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11949.7333984375,0.0,1500.6710205078125,1895.4371337890625,0.0,2781.125244140625,0.9007222652435304,1.0,0.0,3.0,1.0,0.0
17756940,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8727623224258423,0.3219275176525116,0.2910122871398926,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9844639897346495,0.4552820026874542,0.4314227700233459,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9497376084327698,0.407500296831131,0.2856917679309845,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9423830509185792,0.3990507125854492,0.3788604438304901,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7448015213012695,0.197359412908554,0.8964229226112366,284.8763732910156,284.95001220703125,300.624755859375,297.0561218261719,298.46343994140625,297.16766357421875,284.8762512207031,1.0,0.5473263263702393,0.4931155741214752,0.4931155741214752,1.0,1.0,-3.045663356781006,1.1370902061462402,1.9085732698440552,0.2128195315599441,0.8469424843788147,0.8469424843788147,0.0,105.13019561767578,122.0,71609.3359375,0.0,2154.016357421875,1.0,278.29888916015625,283.0606384277344,300.0811462402344,304.8094482421875,293.1499938964844,293.1499938964844,278.25,38062.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384431004524231,1.0,0.0,0.0,3.595086574554444,3.595110416412353,8.624064662399178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11561.21484375,0.0,1488.1314697265625,1895.4371337890625,0.0,2827.17236328125,0.8922362327575684,1.0,0.0,3.0,1.0,0.0
17757000,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8603370189666748,0.321666806936264,0.2909468114376068,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.972308337688446,0.4558220207691192,0.4321061074733734,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.93461936712265,0.4075029790401459,0.2858235239982605,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9271119832992554,0.3990418314933777,0.3790403008460998,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.734987199306488,0.1971908509731292,0.8966493010520935,284.9156494140625,284.95001220703125,300.6513671875,297.0681457519531,298.47119140625,297.16656494140625,284.9163818359375,1.0,0.5507103204727173,0.4924115240573883,0.4924115240573883,1.0,1.0,-3.047189950942993,1.136281132698059,1.910908818244934,0.2114331722259521,0.8556921482086182,0.8556921482086182,0.0,110.18915557861328,140.0,71480.28125,0.0,2183.020751953125,1.0,278.2582702636719,283.0943298339844,300.0790405273437,304.750244140625,293.1499938964844,293.1499938964844,278.54998779296875,38040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389996290206909,1.0,0.0,0.0,3.53286361694336,3.532886743545532,8.328120770784153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10762.66015625,0.0,1421.486083984375,1895.4371337890625,0.0,2832.3701171875,0.8811150193214417,1.0,0.0,3.0,1.0,0.0
17757060,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8479498028755188,0.3217726349830627,0.2910763919353485,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9583417773246764,0.4567033946514129,0.4329832196235657,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9187538027763368,0.407871812582016,0.2861064970493316,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.911509931087494,0.3993294835090637,0.3793821036815643,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7249864935874939,0.1971571147441864,0.8972307443618774,285.0239562988281,284.95001220703125,300.6779479980469,297.08013916015625,298.48077392578125,297.16845703125,285.0243225097656,1.0,0.5547513961791992,0.4916677474975586,0.4916677474975586,1.0,1.0,-3.050119161605835,1.1359692811965942,1.9141498804092407,0.2100806385278701,0.934847056865692,0.934847056865692,0.0,116.04513549804688,140.0,70921.4296875,0.0,2218.71435546875,1.0,278.498779296875,283.21258544921875,300.0514831542969,304.5647888183594,293.1499938964844,293.1499938964844,278.54998779296875,33528.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338768482208252,1.0,0.0,0.0,3.5934176445007324,3.5934407711029053,8.616059972155199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11148.9150390625,0.0,1452.916748046875,1895.4371337890625,0.0,2784.563720703125,0.8923662304878235,1.0,0.0,3.0,1.0,0.0
17757120,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8364624977111816,0.3219411075115204,0.2914802730083465,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9437767267227172,0.4576503038406372,0.4341332614421844,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9042951464653016,0.4083220660686493,0.2866082787513733,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8977710604667664,0.399685800075531,0.3799714744091034,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.715161144733429,0.1971604973077774,0.8984285593032837,285.003173828125,284.95001220703125,300.7045288085937,297.0921325683594,298.4908447265625,297.1711730957031,285.00164794921875,1.0,0.5593691468238831,0.4909239709377289,0.4909239709377289,1.0,1.0,-3.055227041244507,1.136534333229065,1.918692827224732,0.2090011239051818,0.9424079656600952,0.9424079656600952,0.0,122.43438720703124,158.0,71194.6953125,0.0,2261.184814453125,1.0,278.54168701171875,283.1918029785156,300.0771179199219,304.6522216796875,293.1499938964844,293.1499938964844,278.25,33161.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328758478164673,1.0,0.0,0.0,3.661006212234497,3.661029815673828,8.9432262484479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12028.5107421875,0.0,1524.1461181640625,1895.4371337890625,0.0,2775.233154296875,0.9056386947631836,1.0,0.0,3.0,1.0,0.0
17757180,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8247013688087463,0.3216767311096191,0.2917331457138061,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9278889298439026,0.458202064037323,0.4351462423801422,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8904185891151428,0.408362865447998,0.2870088219642639,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8839906454086304,0.3996914327144623,0.3804491758346557,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7041615843772888,0.196977362036705,0.8994297981262207,284.8768920898437,284.95001220703125,300.7311096191406,297.10406494140625,298.49853515625,297.1702575683594,284.8762512207031,1.0,0.5643157362937927,0.4901801943778991,0.4901801943778991,1.0,1.0,-3.0594077110290527,1.1367037296295166,1.922703981399536,0.2078854739665985,0.8546907901763916,0.8546907901763916,0.0,129.68002319335938,158.0,72023.8515625,0.0,2306.569091796875,1.0,278.2983093261719,283.0511779785156,300.13116455078125,304.8863525390625,293.1499938964844,293.1499938964844,278.25,37766.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379929065704346,1.0,0.0,0.0,3.623476028442383,3.623500108718872,8.760806622376549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11644.6455078125,0.0,1516.9786376953125,1895.4371337890625,0.0,2822.96875,0.898379385471344,1.0,0.0,3.0,1.0,0.0
17757240,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8124509453773499,0.3213224411010742,0.2916946411132812,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9117492437362672,0.4586703479290008,0.4358805418014526,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8763608932495117,0.408315509557724,0.2871927618980407,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8701107501983643,0.3996033370494842,0.3806726932525635,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6925532221794128,0.1967189311981201,0.8998069167137146,284.9139404296875,284.95001220703125,300.7577209472656,297.1159973144531,298.5055236816406,297.16827392578125,284.91485595703125,1.0,0.5693917274475098,0.489436388015747,0.489436388015747,1.0,1.0,-3.0613582134246826,1.1359542608261108,1.9254038333892824,0.2064980715513229,0.8613877296447754,0.8613877296447754,0.0,137.70433044433594,176.0,71885.6484375,0.0,2352.043212890625,1.0,278.258056640625,283.08349609375,300.1285095214844,304.8271789550781,293.1499938964844,293.1499938964844,278.54998779296875,38003.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386937379837036,1.0,0.0,0.0,3.560473680496216,3.560497045516968,8.458801517008396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10830.4521484375,0.0,1450.448486328125,1895.4371337890625,0.0,2829.513427734375,0.8871906995773315,1.0,0.0,3.0,1.0,0.0
17757300,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8007833957672119,0.3213584423065185,0.2918353676795959,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8984473347663879,0.4595004320144653,0.4367884695529938,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8639772534370422,0.408656358718872,0.2875140607357025,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8579020500183105,0.3998292684555053,0.3810369074344635,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6820691823959351,0.1966070681810379,0.9004330039024353,285.0240783691406,284.95001220703125,300.7843017578125,297.1278991699219,298.5145568847656,297.1695251464844,285.024658203125,1.0,0.5746604204177856,0.4886926114559173,0.4886926114559173,1.0,1.0,-3.064476728439331,1.135679841041565,1.9287967681884768,0.2051871716976165,0.9415384531021118,0.9415384531021118,0.0,145.82688903808594,176.0,71307.9609375,0.0,2400.261962890625,1.0,278.4994506835937,283.2037658691406,300.1003112792969,304.6398620605469,293.1499938964844,293.1499938964844,278.54998779296875,33565.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833646297454834,1.0,0.0,0.0,3.6199913024902335,3.6200144290924072,8.743963348933903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11221.1640625,0.0,1481.97412109375,1895.4371337890625,0.0,2782.414306640625,0.8983180522918701,1.0,0.0,3.0,1.0,0.0
17757360,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7903499007225037,0.3214766681194305,0.2922502756118774,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.887126088142395,0.4604118168354034,0.4379660487174988,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8533270359039307,0.4090972542762756,0.2880532443523407,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8473889231681824,0.4001392424106598,0.381643533706665,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6728748679161072,0.1965447664260864,0.901630401611328,285.0044860839844,284.95001220703125,300.8108825683594,297.1398010253906,298.5241394042969,297.1717529296875,285.0029602050781,1.0,0.5801548957824707,0.4879077672958374,0.4879077672958374,1.0,1.0,-3.069702386856079,1.1361733675003052,1.933529019355774,0.2040580511093139,0.950247883796692,0.950247883796692,0.0,153.9389190673828,179.0,71579.8203125,0.0,2452.471923828125,1.0,278.5419311523437,283.183837890625,300.1253662109375,304.72662353515625,293.1499938964844,293.1499938964844,278.25,33165.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326773047447205,1.0,0.0,0.0,3.687361240386963,3.687385082244873,9.072451803149306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12112.2734375,0.0,1553.7086181640625,1895.4371337890625,0.0,2773.382568359375,0.9115785360336304,1.0,0.0,3.0,1.0,0.0
17757420,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7830250263214111,0.3211683332920074,0.2924177050590515,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8794020414352417,0.4609281420707702,0.4389004409313202,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8460794687271118,0.4091320335865021,0.2884149849414825,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8402252197265625,0.4001015722751617,0.3820337057113647,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6664945483207703,0.1963036209344864,0.9021362662315368,284.875244140625,284.95001220703125,300.83746337890625,297.15167236328125,298.5313415527344,297.17047119140625,284.8741455078125,1.0,0.5838342905044556,0.487122893333435,0.487122893333435,1.0,1.0,-3.072840690612793,1.13579261302948,1.937048077583313,0.2027793526649475,0.8606172204017639,0.8606172204017639,0.0,159.9926300048828,179.0,72417.2265625,0.0,2490.10302734375,1.0,278.2976989746094,283.0398864746094,300.17889404296875,304.96124267578125,293.1499938964844,293.1499938964844,278.25,37680.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377890586853027,1.0,0.0,0.0,3.652019023895264,3.652043342590332,8.899371550796786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11723.6982421875,0.0,1547.9991455078125,1895.4371337890625,0.0,2821.065673828125,0.904699683189392,1.0,0.0,3.0,1.0,0.0
17757480,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7768434286117554,0.3207811415195465,0.2922362983226776,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8730806112289429,0.4613659083843231,0.439489334821701,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8401177525520325,0.4090849757194519,0.2885124683380127,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8343323469161987,0.3999760448932647,0.3821052014827728,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6611948013305664,0.1960009336471557,0.9017451405525208,284.9103698730469,284.95001220703125,300.8640441894531,297.1635131835937,298.53778076171875,297.16815185546875,284.9114074707031,1.0,0.5867635011672974,0.4863380491733551,0.4863380491733551,1.0,1.0,-3.073072910308838,1.1342260837554932,1.9388468265533447,0.2011188566684723,0.8649214506149292,0.8649214506149292,0.0,165.10231018066406,167.0,72223.1796875,0.0,2517.337646484375,1.0,278.2578430175781,283.07177734375,300.17578125,304.8990173339844,293.1499938964844,293.1499938964844,278.54998779296875,38126.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384504914283752,1.0,0.0,0.0,3.5855064392089844,3.5855302810668945,8.578163033234887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10888.203125,0.0,1478.220947265625,1895.4371337890625,0.0,2827.24169921875,0.892815887928009,1.0,0.0,3.0,1.0,0.0
17757540,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7750070095062256,0.320820540189743,0.2921193242073059,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8715724945068359,0.4621951282024383,0.440125435590744,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8385112881660461,0.4094576239585876,0.2886548936367035,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8326809406280518,0.4001912772655487,0.3821896910667419,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6595211029052734,0.1958715915679931,0.9010118246078492,285.0209045410156,284.95001220703125,300.890625,297.1753234863281,298.5464782714844,297.16943359375,285.0214233398437,1.0,0.587329089641571,0.4855532050132751,0.4855532050132751,1.0,1.0,-3.073082208633423,1.1325680017471311,1.9405142068862915,0.1993783265352249,0.9443039298057556,0.9443039298057556,0.0,166.625244140625,167.0,71565.0,0.0,2525.3505859375,1.0,278.5,283.1934814453125,300.1470031738281,304.7065734863281,293.1499938964844,293.1499938964844,278.54998779296875,33743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333013653755188,1.0,0.0,0.0,3.64136004447937,3.641383647918701,8.847499657349545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11273.8759765625,0.0,1506.737548828125,1895.4371337890625,0.0,2779.198974609375,0.9032102823257446,1.0,0.0,3.0,1.0,0.0
17757600,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7760385274887085,0.3209824860095978,0.2922267615795135,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8731817007064819,0.4631354808807373,0.4409705698490143,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8397399187088013,0.4099641442298889,0.2889725565910339,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8337840437889099,0.4005205035209656,0.3824544847011566,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.660212516784668,0.1958264857530594,0.900564968585968,285.0004272460937,284.95001220703125,300.9172058105469,297.1871337890625,298.5559997558594,297.17205810546875,284.99871826171875,1.0,0.5869439840316772,0.4847683310508728,0.4847683310508728,1.0,1.0,-3.0745370388031006,1.131491780281067,1.9430452585220337,0.197790265083313,0.9512516260147096,0.9512516260147096,0.0,165.84107971191406,155.0,71753.6171875,0.0,2524.014892578125,1.0,278.5420837402344,283.1738586425781,300.1712951660156,304.7878723144531,293.1499938964844,293.1499938964844,278.25,33379.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321612477302551,1.0,0.0,0.0,3.704416275024414,3.7044403553009033,9.156570968116284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12159.119140625,0.0,1574.6541748046875,1895.4371337890625,0.0,2768.573974609375,0.9155495166778564,1.0,0.0,3.0,1.0,0.0
17757660,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.778192937374115,0.3207432627677917,0.2921505272388458,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8761163353919983,0.4637110233306885,0.4416341483592987,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8421466946601868,0.4100906550884247,0.2891592681407928,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8360529541969299,0.4005212485790252,0.3825618326663971,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.661918580532074,0.1956351399421692,0.8997453451156616,284.87060546875,284.95001220703125,300.9438171386719,297.19891357421875,298.5634155273437,297.1713562011719,284.86962890625,1.0,0.5857246518135071,0.4840285181999206,0.4840285181999206,1.0,1.0,-3.074632167816162,1.129942536354065,1.944689512252808,0.196201741695404,0.859664797782898,0.859664797782898,0.0,163.90611267089844,155.0,72512.6328125,0.0,2514.05029296875,1.0,278.2973937988281,283.03082275390625,300.2240295410156,305.0164489746094,293.1499938964844,293.1499938964844,278.25,37981.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370218873023987,1.0,0.0,0.0,3.6632425785064697,3.663267135620117,8.954156101026456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11751.2333984375,0.0,1562.8289794921875,1895.4371337890625,0.0,2813.90380859375,0.9073836207389832,1.0,0.0,3.0,1.0,0.0
17757720,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7808653712272644,0.3204356729984283,0.2917473912239074,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8797706961631775,0.4642500281333923,0.4419950246810913,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8451616764068604,0.4101604223251343,0.2891050279140472,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8389267325401306,0.4004428088665008,0.3823700547218323,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6641443371772766,0.195407435297966,0.8981947898864746,284.9070739746094,284.95001220703125,300.97039794921875,297.210693359375,298.5702514648437,297.169921875,284.9081115722656,1.0,0.5837756395339966,0.4832886755466461,0.4832886755466461,1.0,1.0,-3.072187185287476,1.127368688583374,1.9448186159133911,0.1943072378635406,0.8635790348052979,0.8635790348052979,0.0,161.24253845214844,143.0,72250.5703125,0.0,2495.459228515625,1.0,278.2577514648437,283.0649719238281,300.2204284667969,304.9483642578125,293.1499938964844,293.1499938964844,278.54998779296875,38387.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374078869819641,1.0,0.0,0.0,3.5917227268218994,3.5917465686798096,8.607933636994858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10902.0458984375,0.0,1486.873291015625,1895.4371337890625,0.0,2817.507080078125,0.894402265548706,1.0,0.0,3.0,1.0,0.0
17757780,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7851075530052185,0.3205577731132507,0.2915097773075104,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8851557374000549,0.4652082622051239,0.4425357282161712,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8497589826583862,0.4106662571430206,0.2891838550567627,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8433031439781189,0.4007103145122528,0.3822974264621734,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6676615476608276,0.1953696459531784,0.8968679308891296,285.0187683105469,284.95001220703125,300.9969787597656,297.2224426269531,298.5795593261719,297.1722412109375,285.01934814453125,1.0,0.5813907980918884,0.4825488328933716,0.4825488328933716,1.0,1.0,-3.070835590362549,1.1252403259277344,1.945595383644104,0.1924623847007751,0.9428545236587524,0.9428545236587524,0.0,157.53761291503906,143.0,71556.0078125,0.0,2473.50732421875,1.0,278.5000915527344,283.1884460449219,300.19171142578125,304.75225830078125,293.1499938964844,293.1499938964844,278.54998779296875,33907.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320238590240479,1.0,0.0,0.0,3.64482855796814,3.644852161407471,8.864362257554603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11284.689453125,0.0,1511.7872314453125,1895.4371337890625,0.0,2767.294189453125,0.9041367173194884,1.0,0.0,3.0,1.0,0.0
17757840,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.791025698184967,0.3207913339138031,0.2915451824665069,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8923542499542236,0.4662825167179107,0.4433562755584717,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8560716509819031,0.4113051295280456,0.2894841730594635,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8493061661720276,0.4010855853557586,0.3824600577354431,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6725877523422241,0.1954180151224136,0.896131157875061,284.99908447265625,284.95001220703125,301.0235900878906,297.2341613769531,298.5896911621094,297.1759033203125,284.9974975585937,1.0,0.578777551651001,0.4818090200424194,0.4818090200424194,1.0,1.0,-3.071626663208008,1.123972773551941,1.947653770446777,0.1908714473247528,0.94972962141037,0.94972962141037,0.0,152.96243286132812,131.0,71725.3046875,0.0,2451.033203125,1.0,278.5420837402344,283.1698913574219,300.2164306640625,304.83221435546875,293.1499938964844,293.1499938964844,278.25,33502.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307173848152161,1.0,0.0,0.0,3.705997228622437,3.706021308898926,9.164388075078024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12168.7861328125,0.0,1577.3916015625,1895.4371337890625,0.0,2755.125,0.915999948978424,1.0,0.0,3.0,1.0,0.0
17757900,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7973571419715881,0.3206184804439544,0.2914236187934875,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9001018404960632,0.4669803977012634,0.4440301060676574,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8629485964775085,0.4115575850009918,0.2896782755851745,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8558648228645325,0.4011298418045044,0.3824969232082367,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6779815554618835,0.1953179389238357,0.8951956033706665,284.8704528808594,284.95001220703125,301.0501708984375,297.2458801269531,298.59747314453125,297.176025390625,284.8695983886719,1.0,0.5759013295173645,0.4810691773891449,0.4810691773891449,1.0,1.0,-3.0714447498321533,1.122301459312439,1.9491432905197144,0.1892386972904205,0.8586715459823608,0.8586715459823608,0.0,148.18821716308594,131.0,72469.8046875,0.0,2425.6806640625,1.0,278.2973937988281,283.0281982421875,300.2695617675781,305.0600891113281,293.1499938964844,293.1499938964844,278.25,38094.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835461437702179,1.0,0.0,0.0,3.66290545463562,3.662929773330689,8.952507641879492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11757.2666015625,0.0,1563.2979736328125,1895.4371337890625,0.0,2799.34228515625,0.9073902368545532,1.0,0.0,3.0,1.0,0.0
17757960,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.803669810295105,0.3203802406787872,0.2910022735595703,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9081295132637024,0.4676185548305511,0.4444109499454498,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8699861168861389,0.4117445945739746,0.2896467447280884,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.862604022026062,0.4011003673076629,0.3822652995586395,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6834783554077148,0.1951763927936554,0.893647313117981,284.9078674316406,284.95001220703125,301.0767822265625,297.257568359375,298.60479736328125,297.1752319335937,284.9089050292969,1.0,0.572719931602478,0.4804101586341858,0.4804101586341858,1.0,1.0,-3.0689890384674072,1.1198747158050537,1.9491143226623533,0.1874929666519165,0.8633556365966797,0.8633556365966797,0.0,143.40609741210938,119.0,72212.2578125,0.0,2396.065673828125,1.0,278.2577819824219,283.0630798339844,300.2663269042969,304.9920959472656,293.1499938964844,293.1499938964844,278.54998779296875,38417.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357706665992737,1.0,0.0,0.0,3.5912539958953857,3.591277837753296,8.60568661664729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.125,0.0,1486.58447265625,1895.4371337890625,0.0,2802.227294921875,0.8943422436714172,1.0,0.0,3.0,1.0,0.0
17758020,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8112388253211975,0.3205659687519073,0.2907650172710418,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9184437394142152,0.468657523393631,0.4449733197689056,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8785902857780457,0.4123573005199432,0.2897571325302124,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8708534836769104,0.4014155268669128,0.3821757733821869,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6901695728302002,0.1952157914638519,0.8923903703689575,285.0196838378906,284.95001220703125,301.1033935546875,297.26922607421875,298.6145324707031,297.1781005859375,285.0202941894531,1.0,0.5694189071655273,0.4797511100769043,0.4797511100769043,1.0,1.0,-3.0677850246429443,1.1179676055908203,1.949817419052124,0.1858265250921249,0.9429766535758972,0.9429766535758972,0.0,138.1221466064453,119.0,71525.8984375,0.0,2366.188232421875,1.0,278.5000915527344,283.1866149902344,300.2380065917969,304.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33905.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303605318069458,1.0,0.0,0.0,3.644689798355103,3.6447134017944336,8.863688094606914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11292.6943359375,0.0,1511.6187744140625,1895.4371337890625,0.0,2751.802001953125,0.904112696647644,1.0,0.0,3.0,1.0,0.0
