time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.820062518119812,0.3208567500114441,0.2908099591732025,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.931261956691742,0.4697984158992767,0.445816308259964,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8891324400901794,0.4130944907665252,0.2900941669940948,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8809913396835327,0.4018352031707763,0.3823349177837372,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6983364820480347,0.1953328847885131,0.8917582631111145,285.00018310546875,284.95001220703125,301.1300048828125,297.2808837890625,298.6250305175781,297.18212890625,284.99859619140625,1.0,0.5661250948905945,0.4790920913219452,0.4790920913219452,1.0,1.0,-3.0688066482543945,1.1169520616531372,1.951854467391968,0.1844214051961898,0.950313150882721,0.950313150882721,0.0,132.37026977539062,107.0,71705.2578125,0.0,2337.972412109375,1.0,278.5420837402344,283.1681213378906,300.2630310058594,304.87774658203125,293.1499938964844,293.1499938964844,278.25,33481.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290608525276184,1.0,0.0,0.0,3.70639443397522,3.706418514251709,9.166352015199664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12180.4833984375,0.0,1577.6842041015625,1895.4371337890625,0.0,2739.70458984375,0.9160800576210022,1.0,0.0,3.0,1.0,0.0
17758140,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8290475010871887,0.3207355737686157,0.2907040417194366,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.944561243057251,0.4705504179000854,0.4465120434761047,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9002441763877869,0.4134368598461151,0.2903279960155487,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8917463421821594,0.4019197523593902,0.382376879453659,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7068884372711182,0.1952945590019226,0.8909497857093811,284.8713684082031,284.95001220703125,301.1566467285156,297.29254150390625,298.63311767578125,297.1824951171875,284.8704528808594,1.0,0.5627421140670776,0.4784330725669861,0.4784330725669861,1.0,1.0,-3.0689072608947754,1.115556001663208,1.953351378440857,0.1829826086759567,0.859493613243103,0.859493613243103,0.0,126.72394561767578,107.0,72464.40625,0.0,2308.6005859375,1.0,278.29736328125,283.0260314941406,300.3163452148437,305.1067810058594,293.1499938964844,293.1499938964844,278.25,38042.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833829939365387,1.0,0.0,0.0,3.664395093917847,3.664419412612915,8.959790420703939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.8134765625,0.0,1564.583984375,1895.4371337890625,0.0,2784.126708984375,0.9076966643333436,1.0,0.0,3.0,1.0,0.0
17758200,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8380370736122131,0.3205414414405823,0.2903012335300445,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.957407772541046,0.4712335765361786,0.4469133019447326,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9118775129318236,0.4137056767940521,0.2903368771076202,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9026535749435424,0.40192511677742,0.3821548521518707,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7151869535446167,0.1952071487903595,0.8895397186279297,284.90826416015625,284.95001220703125,301.1832580566406,297.3041687011719,298.64044189453125,297.18182373046875,284.9093322753906,1.0,0.5591806769371033,0.4777740240097046,0.4777740240097046,1.0,1.0,-3.066757202148437,1.1132537126541138,1.953503489494324,0.181273803114891,0.8640591502189636,0.8640591502189636,0.0,121.30108642578124,95.0,72215.96875,0.0,2276.306884765625,1.0,278.2577514648437,283.0604248046875,300.3132019042969,305.03973388671875,293.1499938964844,293.1499938964844,278.54998779296875,38384.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341745138168335,1.0,0.0,0.0,3.593390941619873,3.593414783477783,8.615931506028573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10920.24609375,0.0,1488.6602783203125,1895.4371337890625,0.0,2787.33935546875,0.8947843313217163,1.0,0.0,3.0,1.0,0.0
17758260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8489696979522705,0.3207660019397735,0.2900826632976532,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9714104533195496,0.4723146557807922,0.447497010231018,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9267660975456238,0.4143974184989929,0.2904886901378631,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9164350032806396,0.4022718071937561,0.382077157497406,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7243787050247192,0.1952940225601196,0.8884191513061523,285.0204162597656,284.95001220703125,301.2098999023437,297.3157958984375,298.6502380371094,297.1847839355469,285.02105712890625,1.0,0.555594265460968,0.4771401584148407,0.4771401584148407,1.0,1.0,-3.0658609867095947,1.111510157585144,1.954350829124451,0.179682657122612,0.94407320022583,0.94407320022583,0.0,115.5412826538086,95.0,71536.46875,0.0,2244.5654296875,1.0,278.5001525878906,283.1841735839844,300.2848815917969,304.8448181152344,293.1499938964844,293.1499938964844,278.54998779296875,33882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287985920906067,1.0,0.0,0.0,3.647152185440064,3.6471757888793945,8.875668413566018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11307.1923828125,0.0,1514.1741943359375,1895.4371337890625,0.0,2737.2646484375,0.9046462774276732,1.0,0.0,3.0,1.0,0.0
17758320,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8626919984817505,0.3210931420326233,0.2901473343372345,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9863428473472596,0.4734949171543121,0.4483638703823089,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9448719024658204,0.4152126610279083,0.2908695340156555,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9341564774513244,0.4027212262153625,0.3822505474090576,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7352689504623413,0.1954539269208908,0.8879196047782898,285.0010986328125,284.95001220703125,301.2365417480469,297.327392578125,298.6607666015625,297.1889038085937,284.9994812011719,1.0,0.5520878434181213,0.4765062928199768,0.4765062928199768,1.0,1.0,-3.0671966075897217,1.110661268234253,1.9565353393554688,0.1783532500267028,0.9518156051635742,0.9518156051635742,0.0,109.43018341064452,83.0,71724.7265625,0.0,2215.01171875,1.0,278.5421142578125,283.1656494140625,300.30987548828125,304.9263000488281,293.1499938964844,293.1499938964844,278.25,33450.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275350332260132,1.0,0.0,0.0,3.709427833557129,3.709451913833618,9.181362088384047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12199.4345703125,0.0,1580.9114990234375,1895.4371337890625,0.0,2725.510986328125,0.9167445302009584,1.0,0.0,3.0,1.0,0.0
17758380,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8774800896644592,0.3210043609142303,0.2900671362876892,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.4742823243141174,0.4485220611095428,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9627351760864258,0.415628045797348,0.2911519706249237,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9523587226867676,0.4028315842151642,0.3823133111000061,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7469091415405273,0.1954536288976669,0.8872666358947754,284.87176513671875,284.95001220703125,301.26318359375,297.3389587402344,298.6687927246094,297.18927001953125,284.8706970214844,1.0,0.5485153198242188,0.4758724272251129,0.4758724272251129,1.0,1.0,-3.067070722579956,1.109207034111023,1.9578638076782229,0.1770486533641815,0.8609163761138916,0.8609163761138916,0.0,103.6346206665039,83.0,72493.625,0.0,2184.3544921875,1.0,278.2972717285156,283.0227355957031,300.36309814453125,305.1562194824219,293.1499938964844,293.1499938964844,278.25,37979.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323391079902649,1.0,0.0,0.0,3.668710470199585,3.668735027313232,8.980906045508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11790.826171875,0.0,1568.9735107421875,1895.4371337890625,0.0,2770.23095703125,0.9086262583732604,1.0,0.0,3.0,1.0,0.0
17758440,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.885473906993866,0.3207772076129913,0.2897610962390899,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.4755921363830566,0.4374095499515533,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.97174471616745,0.4159063398838043,0.2912648916244507,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9616551995277404,0.4028035700321197,0.382189393043518,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7533199191093445,0.1953531950712204,0.8863836526870728,284.8974304199219,284.95001220703125,301.28985595703125,297.3505249023437,298.6765441894531,297.1904602050781,284.89776611328125,1.0,0.5440118908882141,0.475238561630249,0.475238561630249,1.0,1.0,-3.0505242347717285,1.1011587381362915,1.949365496635437,0.174148142337799,0.8564477562904358,0.8564477562904358,0.0,100.19537353515624,101.0,71970.953125,0.0,2137.12060546875,1.0,278.2577209472656,283.0501708984375,300.35919189453125,305.0813293457031,293.1499938964844,293.1499938964844,278.54998779296875,38838.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326284289360046,1.0,0.0,0.0,3.588841199874878,3.588865280151367,8.594127507421945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10894.9765625,0.0,1487.0643310546875,1895.4371337890625,0.0,2772.92724609375,0.8938526511192322,1.0,0.0,3.0,1.0,0.0
17758500,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8876656889915466,0.3209685683250427,0.2896926701068878,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4780197143554687,0.4341585338115692,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9743639826774596,0.4166125655174255,0.2915646433830261,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.964188039302826,0.4031225442886352,0.3822731375694275,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7550767064094543,0.1954391300678253,0.8861433863639832,285.0124816894531,284.95001220703125,301.3165283203125,297.3620910644531,298.6899719238281,297.1995544433594,285.0132751464844,1.0,0.5434989929199219,0.4746046960353851,0.4746046960353851,1.0,1.0,-3.0462446212768555,1.0980836153030396,1.9481611251831048,0.1718896627426147,0.9348742961883544,0.9348742961883544,0.0,99.27754974365234,101.0,71167.6640625,0.0,2124.847900390625,1.0,278.49981689453125,283.17950439453125,300.32781982421875,304.8685607910156,293.1499938964844,293.1499938964844,278.54998779296875,34264.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267646431922913,1.0,0.0,0.0,3.631674528121948,3.6316981315612793,8.800495834293542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11261.1396484375,0.0,1499.9564208984375,1895.4371337890625,0.0,2718.348388671875,0.9015929698944092,1.0,0.0,3.0,1.0,0.0
17758560,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8866499066352844,0.3212780058383941,0.2899833023548126,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.4803062677383423,0.4360499978065491,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9736537337303162,0.4174646437168121,0.2921567857265472,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.963118851184845,0.4035629034042358,0.382690817117691,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.754222571849823,0.1956089735031128,0.8869044780731201,284.99835205078125,284.95001220703125,301.3432006835937,297.3736267089844,298.7042236328125,297.2088928222656,284.99761962890625,1.0,0.5448233485221863,0.4740713834762573,0.4740713834762573,1.0,1.0,-3.0515050888061523,1.099016189575195,1.952488899230957,0.171047180891037,0.9440000653266908,0.9440000653266908,0.0,99.87835693359376,119.0,71392.734375,0.0,2137.254638671875,1.0,278.5419921875,283.1654663085937,300.3525085449219,304.9461669921875,293.1499938964844,293.1499938964844,278.25,33671.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251039981842041,1.0,0.0,0.0,3.6914119720458975,3.691436052322388,9.09239531665662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12151.48828125,0.0,1562.11083984375,1895.4371337890625,0.0,2702.91748046875,0.9129049181938172,1.0,0.0,3.0,1.0,0.0
17758620,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8823267221450806,0.3211943805217743,0.2901701331138611,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.4816164672374725,0.4426175653934479,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.96955668926239,0.4179445207118988,0.292686253786087,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9584375023841858,0.4036888480186462,0.3830435872077942,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7508073449134827,0.1956271976232528,0.8876835107803345,284.8810729980469,284.95001220703125,301.369873046875,297.3851623535156,298.7144470214844,297.2114562988281,284.88116455078125,1.0,0.5477214455604553,0.4735381007194519,0.4735381007194519,1.0,1.0,-3.0627245903015137,1.102336287498474,1.96038830280304,0.1708612293004989,0.8621594905853271,0.8621594905853271,0.0,101.77815246582033,119.0,72349.9609375,0.0,2167.057861328125,1.0,278.29766845703125,283.03106689453125,300.4076232910156,305.18310546875,293.1499938964844,293.1499938964844,278.25,37832.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829820990562439,1.0,0.0,0.0,3.654402256011963,3.6544265747070312,8.910990914046124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11778.16015625,0.0,1551.7989501953125,1895.4371337890625,0.0,2746.779541015625,0.9055217504501344,1.0,0.0,3.0,1.0,0.0
17758680,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8749902844429016,0.3210441172122955,0.2901031970977783,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.4819424748420715,0.4534865319728851,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9620426297187804,0.4183629155158996,0.293026864528656,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9501811265945436,0.4037462472915649,0.3831799030303955,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.745094358921051,0.1955888122320175,0.8880056738853455,284.92535400390625,284.95001220703125,301.3965759277344,297.39666748046875,298.72119140625,297.2081604003906,284.9270935058594,1.0,0.5519018769264221,0.4730047881603241,0.4730047881603241,1.0,1.0,-3.0781970024108887,1.1073418855667114,1.9708551168441768,0.1711038053035736,0.8762286305427551,0.8762286305427551,0.0,104.88968658447266,137.0,72504.2734375,0.0,2211.070556640625,1.0,278.2578125,283.0658264160156,300.4081726074219,305.139892578125,293.1499938964844,293.1499938964844,278.54998779296875,37566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305855393409729,1.0,0.0,0.0,3.603736400604248,3.603760242462158,8.665613222547108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10987.6904296875,0.0,1493.874755859375,1895.4371337890625,0.0,2753.89697265625,0.8966261148452759,1.0,0.0,3.0,1.0,0.0
17758740,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8584284782409668,0.3212399780750274,0.2903696894645691,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9871834516525269,0.4820470213890075,0.4569017887115478,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9426129460334778,0.4191449880599975,0.2936329543590545,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9297382831573486,0.4040850102901459,0.3836252093315124,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7320516705513,0.1956513673067093,0.8893238306045532,285.0383605957031,284.95001220703125,301.4232788085937,297.4081726074219,298.72711181640625,297.2046203613281,285.0386962890625,1.0,0.5562747120857239,0.4724714756011963,0.4724714756011963,1.0,1.0,-3.08072829246521,1.1070293188095093,1.973698973655701,0.1717695593833923,0.9630275368690492,0.9630275368690492,0.0,111.842041015625,137.0,72009.5390625,0.0,2256.219970703125,1.0,278.5006408691406,283.185546875,300.3837890625,304.9705810546875,293.1499938964844,293.1499938964844,278.54998779296875,33197.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826074481010437,1.0,0.0,0.0,3.672801733016968,3.672825336456299,9.000947898130107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11416.0908203125,0.0,1537.5867919921875,1895.4371337890625,0.0,2711.93408203125,0.9097667336463928,1.0,0.0,3.0,1.0,0.0
17758800,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8468681573867798,0.3214785158634186,0.2908174991607666,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9750469923019408,0.4825742840766907,0.4574801027774811,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9278904795646667,0.4200032353401184,0.2943994104862213,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.914813756942749,0.4044821858406067,0.384229838848114,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7226681709289551,0.1957380771636963,0.8907884955406189,285.0174865722656,284.95001220703125,301.45001220703125,297.419677734375,298.7353515625,297.2040405273437,285.0155944824219,1.0,0.5614952445030212,0.4719381928443908,0.4719381928443908,1.0,1.0,-3.0914125442504883,1.1102088689804075,1.9812036752700808,0.1702019572257995,0.9754186868667604,0.9754186868667604,0.0,117.71858215332033,155.0,72369.046875,0.0,2302.627685546875,1.0,278.54229736328125,283.16436767578125,300.4094543457031,305.0645446777344,293.1499938964844,293.1499938964844,278.25,32831.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256000280380249,1.0,0.0,0.0,3.744538545608521,3.744562864303589,9.355993029203092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12348.4228515625,0.0,1616.5888671875,1895.4371337890625,0.0,2707.525390625,0.9242531061172484,1.0,0.0,3.0,1.0,0.0
17758860,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8385943174362183,0.3236580193042755,0.2922020852565765,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.965071737766266,0.4853495061397552,0.4593457877635956,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9169436693191528,0.4228309690952301,0.2959130704402923,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9043156504631042,0.4069531857967376,0.3858853578567505,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7163143754005432,0.1981943845748901,0.8978188037872314,284.891357421875,284.95001220703125,301.4768371582031,297.4303894042969,298.7566223144531,297.2243347167969,284.8909606933594,1.0,0.5674067735671997,0.4710989892482757,0.4710989892482757,1.0,1.0,-3.1093080043792725,1.115514874458313,1.993793249130249,0.1696986258029937,0.8921208381652832,0.8921208381652832,0.0,123.27787017822266,155.0,73617.703125,0.0,2365.213134765625,1.0,278.2962951660156,283.0188293457031,300.4620666503906,305.3130187988281,293.1499938964844,293.1499938964844,278.25,36627.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831155002117157,1.0,0.0,0.0,3.728670120239258,3.728694915771485,9.276864147977903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12009.1865234375,0.0,1627.266357421875,1895.4371337890625,0.0,2759.200439453125,0.9215623140335084,1.0,0.0,3.0,1.0,0.0
17758920,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8312936425209045,0.3250096142292022,0.2938278317451477,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9555897116661072,0.487542986869812,0.4617308676242828,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.907480537891388,0.4248678386211395,0.2976375520229339,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.895561158657074,0.4086943864822387,0.3879280090332031,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7110745906829834,0.2000976800918579,0.9080461859703064,284.9312744140625,284.95001220703125,301.50390625,297.4396057128906,298.7734375,297.237548828125,284.933349609375,1.0,0.5741441249847412,0.470259815454483,0.470259815454483,1.0,1.0,-3.1333343982696533,1.1231439113616943,2.010190486907959,0.1701504588127136,0.9055107831954956,0.9055107831954956,0.0,129.09580993652344,173.0,74039.8046875,0.0,2441.468505859375,1.0,278.2572631835937,283.0458679199219,300.4609069824219,305.2870788574219,293.1499938964844,293.1499938964844,278.1499938964844,36720.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329253196716309,1.0,0.0,0.0,3.694890737533569,3.694915294647217,9.109540428653418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12236.83203125,0.0,1589.1456298828125,1895.4371337890625,0.0,2775.69384765625,0.9162614941596984,1.0,0.0,3.0,1.0,0.0
17758980,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8220458626747131,0.3259432017803192,0.2951067686080932,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.943118155002594,0.4894467890262604,0.4639259576797485,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8963876366615295,0.4265075027942657,0.2991134822368622,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8846015334129333,0.4100281894207001,0.3896411955356598,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7035099864006042,0.2015910148620605,0.9168915748596193,284.92010498046875,284.95001220703125,301.5311889648437,297.44732666015625,298.7874755859375,297.24664306640625,284.9223022460937,1.0,0.5811488628387451,0.4694206118583679,0.4694206118583679,1.0,1.0,-3.154024600982666,1.1294095516204834,2.0246150493621826,0.1702652871608734,0.889683187007904,0.889683187007904,0.0,136.28819274902344,173.0,74662.6171875,0.0,2519.763916015625,1.0,278.1674499511719,283.0196838378906,300.4684143066406,305.3518371582031,293.1499938964844,293.1499938964844,278.1499938964844,37226.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350220322608948,1.0,0.0,0.0,3.676567792892456,3.676592350006104,9.019416324917984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12136.6044921875,0.0,1572.1680908203125,1895.4371337890625,0.0,2795.243408203125,0.9117839336395264,1.0,0.0,3.0,1.0,0.0
17759040,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8116534948348999,0.3266317844390869,0.2960981726646423,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9289783835411072,0.4911608695983886,0.4659046530723572,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8844128251075745,0.4279112219810486,0.3003758788108825,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8727188110351562,0.4110972285270691,0.3910534083843231,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6947296857833862,0.2027745246887207,0.9242693781852722,284.947265625,284.95001220703125,301.5586853027344,297.45367431640625,298.7995910644531,297.2528991699219,284.9486083984375,1.0,0.5882157683372498,0.4685814082622528,0.4685814082622528,1.0,1.0,-3.171389579772949,1.1343287229537964,2.037060737609864,0.170008048415184,0.9028893113136292,0.9028893113136292,0.0,144.48626708984375,191.0,75002.4453125,0.0,2597.929931640625,1.0,278.1528015136719,283.0356750488281,300.4664306640625,305.3473815917969,293.1499938964844,293.1499938964844,278.1499938964844,36374.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358778953552246,1.0,0.0,0.0,3.670649528503418,3.6706738471984863,8.990402875497239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12161.75,0.0,1559.079345703125,1895.4371337890625,0.0,2803.227783203125,0.9104496836662292,1.0,0.0,3.0,1.0,0.0
17759100,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8007417321205139,0.3271929025650024,0.2969670593738556,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9150399565696716,0.4927661418914795,0.4677882194519043,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8727201223373413,0.4291982352733612,0.301550030708313,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8611768484115601,0.41201251745224,0.3923112750053406,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.685817539691925,0.2037389129400253,0.9306209683418274,284.9606628417969,284.95001220703125,301.5863952636719,297.4586181640625,298.810546875,297.2574768066406,284.9615173339844,1.0,0.5952687859535217,0.4677422344684601,0.4677422344684601,1.0,1.0,-3.1867661476135254,1.1384364366531372,2.048329591751098,0.1695175319910049,0.9132882356643676,0.9132882356643676,0.0,153.24171447753906,191.0,75328.4921875,0.0,2675.966796875,1.0,278.15045166015625,283.0409545898437,300.4675598144531,305.3618469238281,293.1499938964844,293.1499938964844,278.1499938964844,35702.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365386128425598,1.0,0.0,0.0,3.681203842163086,3.681227922439575,9.04217699826404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12213.2802734375,0.0,1565.917236328125,1895.4371337890625,0.0,2809.393310546875,0.912240207195282,1.0,0.0,3.0,1.0,0.0
17759160,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7901089787483215,0.327639102935791,0.2977408766746521,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9025485515594482,0.4942604601383209,0.4695824384689331,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8617449998855591,0.4303835034370422,0.3026587963104248,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.850379467010498,0.4127970337867737,0.3934500813484192,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6771859526634216,0.2045242041349411,0.9361550211906432,284.96649169921875,284.95001220703125,301.6142883300781,297.4622802734375,298.8197631835937,297.260498046875,284.966796875,1.0,0.6022473573684692,0.4666564762592315,0.4666564762592315,1.0,1.0,-3.200556516647339,1.1413514614105225,2.0592052936553955,0.16830475628376,0.9219045042991638,0.9219045042991638,0.0,162.3540802001953,209.0,75639.546875,0.0,2753.45556640625,1.0,278.15008544921875,283.0395812988281,300.47076416015625,305.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,35294.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373486995697021,1.0,0.0,0.0,3.6977288722991934,3.697753429412842,9.123541531153024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12268.4560546875,0.0,1581.5718994140625,1895.4371337890625,0.0,2816.9541015625,0.9155726432800292,1.0,0.0,3.0,1.0,0.0
17759220,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7801064252853394,0.3279850482940674,0.2984278500080108,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.891480565071106,0.4956517517566681,0.4712859690189361,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8516389727592468,0.4314827919006347,0.3037097454071045,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8404340744018555,0.4134710431098938,0.3944855630397796,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6690353155136108,0.205161914229393,0.941006064414978,284.9676208496094,284.95001220703125,301.6423645019531,297.4646301269531,298.8280029296875,297.26220703125,284.9676818847656,1.0,0.609111487865448,0.4655707478523254,0.4655707478523254,1.0,1.0,-3.212981700897217,1.143662929534912,2.0693185329437256,0.1668930649757385,0.9284164309501648,0.9284164309501648,0.0,171.69598388671875,209.0,75922.625,0.0,2830.02880859375,1.0,278.1500244140625,283.0345764160156,300.4735717773437,305.4068603515625,293.1499938964844,293.1499938964844,278.1499938964844,35121.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382638096809387,1.0,0.0,0.0,3.715571641921997,3.7155959606170654,9.211801170749824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12318.48828125,0.0,1600.658203125,1895.4371337890625,0.0,2825.498046875,0.9194077849388124,1.0,0.0,3.0,1.0,0.0
17759280,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7708428502082825,0.3282537758350372,0.2990424335002899,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8812112808227539,0.4969600141048431,0.4729095101356506,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8424246907234192,0.4325193762779236,0.3047144711017608,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8313076496124268,0.4140597283840179,0.3954364359378814,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6614717245101929,0.2056832164525985,0.9453020691871644,284.9664306640625,284.95001220703125,301.67059326171875,297.4657592773437,298.8355407714844,297.2629089355469,284.96636962890625,1.0,0.6158427596092224,0.4644849896430969,0.4644849896430969,1.0,1.0,-3.2242863178253174,1.145507574081421,2.0787785053253174,0.1653453707695007,0.9333228468894958,0.9333228468894958,0.0,181.17013549804688,197.0,76176.9609375,0.0,2905.55712890625,1.0,278.1499938964844,283.0279235839844,300.4750366210937,305.4269104003906,293.1499938964844,293.1499938964844,278.1499938964844,35078.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392081260681152,1.0,0.0,0.0,3.733189344406128,3.7332141399383545,9.299366183768144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12362.8466796875,0.0,1620.6529541015625,1895.4371337890625,0.0,2834.3173828125,0.9233028292655944,1.0,0.0,3.0,1.0,0.0
17759340,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7670683860778809,0.3284702897071838,0.2994091510772705,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8773255944252014,0.4982047975063324,0.4742650985717773,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8389325737953186,0.4335157871246338,0.3055361807346344,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8276638388633728,0.4145849943161011,0.3961180746555328,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6585744023323059,0.2061144858598709,0.9481871724128724,284.96258544921875,284.95001220703125,301.6990051269531,297.4657287597656,298.8424987792969,297.26287841796875,284.9622802734375,1.0,0.6187427043914795,0.4633992314338684,0.4633992314338684,1.0,1.0,-3.2324378490448,1.1460912227630615,2.0863468647003174,0.1635297536849975,0.9357060194015504,0.9357060194015504,0.0,185.525390625,197.0,76364.859375,0.0,2946.674072265625,1.0,278.1499938964844,283.01959228515625,300.47491455078125,305.4425354003906,293.1499938964844,293.1499938964844,278.1499938964844,35153.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401252031326294,1.0,0.0,0.0,3.748918294906616,3.748943328857422,9.377892524753406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12395.5068359375,0.0,1639.5216064453125,1895.4371337890625,0.0,2842.885009765625,0.9268409609794616,1.0,0.0,3.0,1.0,0.0
17759400,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7660080790519714,0.3286737203598022,0.2996436655521393,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8766133189201355,0.4994184970855713,0.4754670560359955,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8382594585418701,0.4345070421695709,0.3062616288661957,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8267409801483154,0.4150807559490204,0.3966469168663025,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6579549908638,0.2064962089061737,0.9502429366111756,284.9584350585937,284.95001220703125,301.7275695800781,297.4645690917969,298.8491516113281,297.2625732421875,284.95819091796875,1.0,0.6202142238616943,0.4623135030269623,0.4623135030269623,1.0,1.0,-3.2387731075286865,1.1459507942199707,2.092822313308716,0.1614589095115661,0.9364107847213744,0.9364107847213744,0.0,187.0331268310547,185.0,76491.1484375,0.0,2968.396240234375,1.0,278.1499938964844,283.0121154785156,300.47296142578125,305.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,35311.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409321904182434,1.0,0.0,0.0,3.760745763778688,3.760770797729492,9.437158041691872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12416.0615234375,0.0,1654.5970458984375,1895.4371337890625,0.0,2850.426025390625,0.9295995831489564,1.0,0.0,3.0,1.0,0.0
17759460,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7666827440261841,0.3288836181163788,0.2998065650463104,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8779308795928955,0.5006226301193237,0.4765776693820953,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8393928408622742,0.4355141520500183,0.3069374561309814,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8275630474090576,0.4155681431293487,0.3970856964588165,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6587895750999451,0.2068522572517395,0.9517866969108582,284.955322265625,284.95001220703125,301.7562561035156,297.4623107910156,298.85626220703125,297.2621765136719,284.9551696777344,1.0,0.6205522418022156,0.4614101052284241,0.4614101052284241,1.0,1.0,-3.244025945663452,1.1457867622375488,2.0982394218444824,0.1596616059541702,0.9365788102149964,0.9365788102149964,0.0,186.65997314453125,185.0,76582.7265625,0.0,2977.48046875,1.0,278.1499938964844,283.0061340332031,300.4696350097656,305.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35463.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416110277175903,1.0,0.0,0.0,3.769710302352905,3.769735336303711,9.482203040533932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12430.0751953125,0.0,1666.329345703125,1895.4371337890625,0.0,2856.7705078125,0.9317191243171692,1.0,0.0,3.0,1.0,0.0
17759520,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.768709123134613,0.3291093707084656,0.299927294254303,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8808290958404541,0.5018298029899597,0.4776303172111511,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8419392704963684,0.43654865026474,0.3075876533985138,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.82973712682724,0.4160594046115875,0.3974674046039581,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6607655882835388,0.2071978449821472,0.9529885649681092,284.9531555175781,284.95001220703125,301.7850952148437,297.458984375,298.8634338378906,297.2618408203125,284.9530639648437,1.0,0.6200504899024963,0.4605067074298858,0.4605067074298858,1.0,1.0,-3.2485828399658203,1.1453684568405151,2.103214263916016,0.1578087955713272,0.9365447163581848,0.9365447163581848,0.0,184.86343383789065,173.0,76646.890625,0.0,2977.216796875,1.0,278.1499938964844,283.0013122558594,300.4653015136719,305.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35589.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842188835144043,1.0,0.0,0.0,3.776515483856201,3.776540517807007,9.516468253423228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12439.283203125,0.0,1675.35205078125,1895.4371337890625,0.0,2862.17236328125,0.933336853981018,1.0,0.0,3.0,1.0,0.0
17759580,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7718579173088074,0.3293523788452148,0.3000231385231018,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8850363492965698,0.5030466914176941,0.4786465764045715,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8456687331199646,0.4376162588596344,0.3082278072834015,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8330233693122864,0.4165588617324829,0.3978129029273987,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6637009978294373,0.2075420171022415,0.9539632201194764,284.9518127441406,284.95001220703125,301.8140869140625,297.4547119140625,298.8706970214844,297.2616882324219,284.9517517089844,1.0,0.618916928768158,0.4596033096313476,0.4596033096313476,1.0,1.0,-3.25269627571106,1.1447659730911257,2.1079301834106445,0.1559124141931533,0.9364490509033204,0.9364490509033204,0.0,181.9773101806641,173.0,76689.25,0.0,2969.957763671875,1.0,278.1499938964844,282.9974365234375,300.4601745605469,305.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,35690.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426878452301025,1.0,0.0,0.0,3.78153395652771,3.781559228897095,9.54177835410519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12444.5126953125,0.0,1682.0938720703125,1895.4371337890625,0.0,2866.837890625,0.9345390796661376,1.0,0.0,3.0,1.0,0.0
17759640,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7759268283843994,0.3296060860157013,0.3001020550727844,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8903149366378784,0.5042779445648193,0.4796435832977295,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.850389301776886,0.4387190639972687,0.3088687062263489,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8372209072113037,0.417062908411026,0.3981336653232574,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6674376726150513,0.2078896760940551,0.9547980427742004,284.9510498046875,284.95001220703125,301.8431701660156,297.4494934082031,298.8780517578125,297.2616882324219,284.9510498046875,1.0,0.6173344850540161,0.4586999118328094,0.4586999118328094,1.0,1.0,-3.256545066833496,1.1440482139587402,2.112496852874756,0.1540019214153289,0.9364163875579834,0.9364163875579834,0.0,178.30758666992188,161.0,76717.109375,0.0,2957.76025390625,1.0,278.1499938964844,282.9942321777344,300.45428466796875,305.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,35766.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431349396705627,1.0,0.0,0.0,3.7853596210479736,3.7853848934173584,9.561093747834093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12447.0947265625,0.0,1687.2322998046875,1895.4371337890625,0.0,2871.0185546875,0.935455560684204,1.0,0.0,3.0,1.0,0.0
17759700,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7808541059494019,0.3298708796501159,0.3001676797866821,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8965862393379211,0.5055236220359802,0.4806299209594726,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8560611605644226,0.4398576021194458,0.3095167577266693,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.842283308506012,0.4175726771354675,0.3984347879886627,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6719341278076172,0.2082430571317672,0.9555371403694152,284.95074462890625,284.95001220703125,301.8723449707031,297.443359375,298.8854675292969,297.2618408203125,284.95074462890625,1.0,0.6153966784477234,0.4577965140342712,0.4577965140342712,1.0,1.0,-3.2602195739746094,1.1432507038116455,2.116968870162964,0.1520881354808807,0.9364901781082152,0.9364901781082152,0.0,174.012451171875,161.0,76734.2109375,0.0,2941.681884765625,1.0,278.1499938964844,282.9914855957031,300.4476928710937,305.4474792480469,293.1499938964844,293.1499938964844,278.1499938964844,35819.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435428738594055,1.0,0.0,0.0,3.788311243057251,3.788336515426636,9.57600946094317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12447.666015625,0.0,1691.158203125,1895.4371337890625,0.0,2874.83349609375,0.9361593127250672,1.0,0.0,3.0,1.0,0.0
17759760,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7865362167358398,0.3301469385623932,0.3002267181873321,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9037212133407592,0.5067810416221619,0.4816111028194427,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8625982999801636,0.4410197734832763,0.310172826051712,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.848135769367218,0.418089359998703,0.3987245559692383,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6771088242530823,0.2086039632558822,0.9562239050865172,284.9508056640625,284.95001220703125,301.9016418457031,297.4364013671875,298.89337158203125,297.2621765136719,284.9508361816406,1.0,0.6132129430770874,0.4570090472698211,0.4570090472698211,1.0,1.0,-3.263805389404297,1.1426745653152466,2.12113094329834,0.1504480540752411,0.9367825984954834,0.9367825984954834,0.0,169.28074645996094,149.0,76748.34375,0.0,2922.943603515625,1.0,278.1499938964844,282.9891357421875,300.4404602050781,305.4414367675781,293.1499938964844,293.1499938964844,278.1499938964844,35851.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439338803291321,1.0,0.0,0.0,3.790804147720337,3.790829658508301,9.588617331246496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12447.5078125,0.0,1694.3812255859375,1895.4371337890625,0.0,2878.49072265625,0.9367473125457764,1.0,0.0,3.0,1.0,0.0
17759820,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7929463982582092,0.3304338455200195,0.3002833425998688,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9121188521385192,0.5080483555793762,0.4825893938541412,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.869994580745697,0.4421979486942291,0.3108325004577636,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8547914624214172,0.418613463640213,0.39900803565979,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6829456090927124,0.2089734524488449,0.9568855166435242,284.95098876953125,284.95001220703125,301.9310302734375,297.4286499023437,298.9013366699219,297.2626037597656,284.9510498046875,1.0,0.6108427047729492,0.4562215805053711,0.4562215805053711,1.0,1.0,-3.267348527908325,1.1420894861221311,2.1252589225769043,0.1488455086946487,0.9372151494026184,0.9372151494026184,0.0,164.21522521972656,149.0,76759.6640625,0.0,2902.209716796875,1.0,278.1499938964844,282.9868469238281,300.4326171875,305.4346008300781,293.1499938964844,293.1499938964844,278.1499938964844,35866.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443218469619751,1.0,0.0,0.0,3.793156385421753,3.7931816577911377,9.60052034315595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12446.8056640625,0.0,1697.3101806640625,1895.4371337890625,0.0,2882.119873046875,0.9372886419296264,1.0,0.0,3.0,1.0,0.0
17759880,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8000473380088806,0.3307291865348816,0.3003394901752472,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.921878218650818,0.5093225836753845,0.483566015958786,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8782390356063843,0.4433921277523041,0.31149622797966,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8622608780860901,0.419143408536911,0.3992882072925567,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6894169449806213,0.2093497961759567,0.9575363397598268,284.951171875,284.95001220703125,301.96051025390625,297.420166015625,298.9093933105469,297.2631530761719,284.9512023925781,1.0,0.6083399057388306,0.4554340839385986,0.4554340839385986,1.0,1.0,-3.270876169204712,1.1414883136749268,2.129387855529785,0.1472574770450592,0.937680721282959,0.937680721282959,0.0,158.91213989257812,137.0,76767.640625,0.0,2880.069580078125,1.0,278.1499938964844,282.98455810546875,300.4241027832031,305.4269104003906,293.1499938964844,293.1499938964844,278.1499938964844,35877.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447157144546509,1.0,0.0,0.0,3.79536509513855,3.7953906059265137,9.611704854251002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12445.291015625,0.0,1700.0322265625,1895.4371337890625,0.0,2885.804443359375,0.9377932548522948,1.0,0.0,3.0,1.0,0.0
