time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8078293204307556,0.3310317099094391,0.3003957271575928,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.932779848575592,0.5106021165847778,0.4845410287380218,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.887374997138977,0.4446034431457519,0.3121661245822906,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8706092834472656,0.4196784496307373,0.3995662033557892,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6965373158454895,0.2097320109605789,0.9581810235977172,284.9512939453125,284.95001220703125,301.99005126953125,297.4109802246094,298.91748046875,297.2637939453125,284.9513244628906,1.0,0.6057296395301819,0.4546466171741485,0.4546466171741485,1.0,1.0,-3.274399518966675,1.1408767700195312,2.133522748947144,0.1456654071807861,0.938178539276123,0.938178539276123,0.0,153.41676330566406,137.0,76772.9609375,0.0,2856.796142578125,1.0,278.1499938964844,282.9822082519531,300.4149475097656,305.4183654785156,293.1499938964844,293.1499938964844,278.1499938964844,35883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451141715049744,1.0,0.0,0.0,3.7974796295166016,3.797505140304565,9.62241756496951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12443.1123046875,0.0,1702.6114501953125,1895.4371337890625,0.0,2889.5322265625,0.9382734894752502,1.0,0.0,3.0,1.0,0.0
17760000,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8159478306770325,0.3313392698764801,0.3004524707794189,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9444974064826964,0.5118847489356995,0.4855147898197174,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8973925709724426,0.4458299875259399,0.3128432035446167,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8798564076423645,0.4202169179916382,0.3998430371284485,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7042796611785889,0.2101181596517563,0.9588231444358826,284.9513854980469,284.95001220703125,302.0196533203125,297.401123046875,298.92559814453125,297.2644958496094,284.951416015625,1.0,0.6030498147010803,0.4538591206073761,0.4538591206073761,1.0,1.0,-3.277927160263061,1.1402597427368164,2.137667417526245,0.1440485417842865,0.9386781454086304,0.9386781454086304,0.0,147.7983856201172,125.0,76776.1015625,0.0,2832.79052734375,1.0,278.1499938964844,282.97979736328125,300.4051818847656,305.4090270996094,293.1499938964844,293.1499938964844,278.1499938964844,35887.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455230593681335,1.0,0.0,0.0,3.7995336055755615,3.7995588779449454,9.632829005568055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12440.357421875,0.0,1705.107666015625,1895.4371337890625,0.0,2893.35791015625,0.9387384653091432,1.0,0.0,3.0,1.0,0.0
17760060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8245272636413574,0.3316516280174255,0.3005099594593048,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.956763744354248,0.5131699442863464,0.4864872694015503,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9085456728935242,0.4470729827880859,0.3135286569595337,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8900905847549438,0.4207585453987121,0.4001190662384033,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7125808000564575,0.2105077356100082,0.9594632983207704,284.951416015625,284.95001220703125,302.04931640625,297.3907165527344,298.9337463378906,297.2652587890625,284.9514465332031,1.0,0.6003100872039795,0.4530841708183288,0.4530841708183288,1.0,1.0,-3.281461715698242,1.1396669149398804,2.141794919967652,0.1424476206302642,0.939185619354248,0.939185619354248,0.0,142.0744171142578,125.0,76777.5859375,0.0,2808.154541015625,1.0,278.1499938964844,282.97735595703125,300.39483642578125,305.3989562988281,293.1499938964844,293.1499938964844,278.1499938964844,35890.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459377884864807,1.0,0.0,0.0,3.8015313148498535,3.8015565872192383,9.642960776545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12437.1064453125,0.0,1707.5289306640625,1895.4371337890625,0.0,2897.239013671875,0.9391900300979614,1.0,0.0,3.0,1.0,0.0
17760120,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8338385224342346,0.3319674730300903,0.3005683720111847,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9692495465278624,0.514456570148468,0.487458735704422,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9217793345451356,0.4483304321765899,0.3142223358154297,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9013552665710448,0.4213023781776428,0.4003947675228119,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7210398316383362,0.210899531841278,0.9601024985313416,284.9514465332031,284.95001220703125,302.0790100097656,297.3797607421875,298.9419250488281,297.2660827636719,284.95147705078125,1.0,0.5975319743156433,0.4523091912269592,0.4523091912269592,1.0,1.0,-3.285006046295166,1.1390712261199951,2.145934820175171,0.140846773982048,0.9396846294403076,0.9396846294403076,0.0,136.28427124023438,113.0,76777.453125,0.0,2783.11181640625,1.0,278.1499938964844,282.974853515625,300.38397216796875,305.3882141113281,293.1499938964844,293.1499938964844,278.1499938964844,35893.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463628888130188,1.0,0.0,0.0,3.803490161895752,3.803515672683716,9.652901553636184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12433.4150390625,0.0,1709.9019775390625,1895.4371337890625,0.0,2901.21728515625,0.9396321773529052,1.0,0.0,3.0,1.0,0.0
17760180,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8442102670669556,0.3322867155075073,0.3006279170513153,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9816758632659912,0.515744149684906,0.4884290993213653,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.93670916557312,0.4496037364006042,0.3149253726005554,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9144179821014404,0.4218482673168182,0.4006702899932861,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7299849987030029,0.2112931013107299,0.9607405066490172,284.9514465332031,284.95001220703125,302.1087341308594,297.3683166503906,298.9501342773437,297.2669372558594,284.95147705078125,1.0,0.5947208404541016,0.451534241437912,0.451534241437912,1.0,1.0,-3.2885613441467285,1.138471245765686,2.150089979171753,0.1392435431480407,0.9401648044586182,0.9401648044586182,0.0,130.4369659423828,113.0,76775.578125,0.0,2757.715087890625,1.0,278.1499938964844,282.9723205566406,300.3725891113281,305.3768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35896.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467929363250732,1.0,0.0,0.0,3.805392265319824,3.805417776107788,9.662559250500635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12429.2431640625,0.0,1712.2108154296875,1895.4371337890625,0.0,2905.2421875,0.9400615692138672,1.0,0.0,3.0,1.0,0.0
17760240,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8559564352035522,0.3326084911823272,0.3006885349750519,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9937384724617004,0.5170321464538574,0.4893985986709595,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9526757001876832,0.4508907496929168,0.315636932849884,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9298951625823976,0.4223955571651459,0.4009459018707275,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.739841878414154,0.2116876691579818,0.9613773822784424,284.951416015625,284.95001220703125,302.13848876953125,297.3564147949219,298.95831298828125,297.267822265625,284.9514465332031,1.0,0.5918881297111511,0.4507592916488647,0.4507592916488647,1.0,1.0,-3.2921247482299805,1.1378657817840576,2.154258966445923,0.1376380175352096,0.94062739610672,0.94062739610672,0.0,124.5540542602539,116.0,76772.1640625,0.0,2732.079833984375,1.0,278.1499938964844,282.96978759765625,300.3607788085937,305.3648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35899.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472305536270142,1.0,0.0,0.0,3.807239294052124,3.807265043258667,9.6719418252178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12424.6669921875,0.0,1714.45703125,1895.4371337890625,0.0,2909.338623046875,0.9404788017272948,1.0,0.0,3.0,1.0,0.0
17760300,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8630717396736145,0.3329256772994995,0.3008542060852051,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.5183396935462952,0.4893039166927337,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9618906378746032,0.4521868526935577,0.3164387941360473,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9391425251960754,0.4229394197463989,0.4013316631317138,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7458648681640625,0.212077721953392,0.962533950805664,284.95172119140625,284.95001220703125,302.16827392578125,297.3441772460937,298.9664611816406,297.26873779296875,284.9515380859375,1.0,0.5908260941505432,0.4499843120574951,0.4499843120574951,1.0,1.0,-3.295429944992065,1.1371477842330933,2.1582822799682617,0.1360931098461151,0.9413589239120485,0.9413589239120485,0.0,121.43937683105467,116.0,76768.109375,0.0,2721.366943359375,1.0,278.1499938964844,282.9672546386719,300.3485717773437,305.3526611328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476752638816833,1.0,0.0,0.0,3.809291124343872,3.809316635131836,9.68236804510525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12420.775390625,0.0,1716.843505859375,1895.4371337890625,0.0,2913.50146484375,0.9409396648406982,1.0,0.0,3.0,1.0,0.0
17760360,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.865814745426178,0.3332028090953827,0.3010782897472381,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9990000128746032,0.5199666023254395,0.4856926798820495,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9656680822372437,0.4534595608711242,0.3172970414161682,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9427055716514589,0.4234504103660583,0.401783287525177,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7483152151107788,0.2124369442462921,0.9640002250671388,284.94757080078125,284.95001220703125,302.19805908203125,297.3315734863281,298.97515869140625,297.27081298828125,284.9473571777344,1.0,0.5901172757148743,0.4492216408252716,0.4492216408252716,1.0,1.0,-3.2945668697357178,1.1348698139190674,2.1596970558166504,0.1341721266508102,0.9384626150131226,0.9384626150131226,0.0,120.29363250732422,119.0,76679.546875,0.0,2713.1943359375,1.0,278.1499938964844,282.96209716796875,300.3357849121094,305.3369445800781,293.1499938964844,293.1499938964844,278.1499938964844,36014.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848092794418335,1.0,0.0,0.0,3.808802604675293,3.808828115463257,9.67988512456941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12400.640625,0.0,1717.239013671875,1895.4371337890625,0.0,2917.410400390625,0.940851628780365,1.0,0.0,3.0,1.0,0.0
17760420,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8675767779350281,0.3334602117538452,0.3012904524803161,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.5219172239303589,0.4830836653709411,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9682730436325072,0.4547284245491028,0.3181572556495666,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9450213313102722,0.4239458739757538,0.4022281765937805,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7499635219573975,0.2127822041511535,0.9654474258422852,284.9467163085937,284.95001220703125,302.22784423828125,297.3187255859375,298.98486328125,297.2743835449219,284.9467468261719,1.0,0.589868426322937,0.4484589695930481,0.4484589695930481,1.0,1.0,-3.295035123825073,1.1330987215042114,2.1619362831115723,0.1323215961456298,0.9368607997894288,0.9368607997894288,0.0,119.63689422607422,119.0,76592.84375,0.0,2710.48828125,1.0,278.1499938964844,282.96002197265625,300.3221435546875,305.3173828125,293.1499938964844,293.1499938964844,278.1499938964844,36105.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483965396881104,1.0,0.0,0.0,3.8059375286102295,3.805963039398194,9.665327524999157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12380.5302734375,0.0,1714.5001220703125,1895.4371337890625,0.0,2920.25439453125,0.9403056502342224,1.0,0.0,3.0,1.0,0.0
17760480,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8686854243278503,0.3337152004241943,0.301504522562027,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.5239923000335693,0.4815855920314789,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9701265692710876,0.4560096859931946,0.3190295398235321,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9465192556381226,0.4244392514228821,0.4026768803596496,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7510749697685242,0.2131220996379852,0.9669073820114136,284.9476623535156,284.95001220703125,302.25762939453125,297.3056640625,298.9950256347656,297.2785949707031,284.9477844238281,1.0,0.5900160670280457,0.4476962983608246,0.4476962983608246,1.0,1.0,-3.297032117843628,1.1319023370742798,2.1651298999786377,0.13059863448143,0.9365323781967164,0.9365323781967164,0.0,119.32363891601562,122.0,76533.6875,0.0,2712.867431640625,1.0,278.1499938964844,282.9589538574219,300.3085327148437,305.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36107.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486549854278564,1.0,0.0,0.0,3.803753614425659,3.803779125213623,9.65423851084779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12365.6220703125,0.0,1711.8902587890625,1895.4371337890625,0.0,2922.674560546875,0.9398361444473268,1.0,0.0,3.0,1.0,0.0
17760540,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.869238555431366,0.3339710831642151,0.3017269968986511,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.5260646343231201,0.4810264408588409,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9713643789291382,0.4573065340518951,0.3199186027050018,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9473319053649902,0.4249334633350372,0.4031345248222351,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7517264485359192,0.2134582847356796,0.9683923721313475,284.949462890625,284.95001220703125,302.2873840332031,297.2924194335937,299.0052185058594,297.28277587890625,284.9496459960937,1.0,0.5905041098594666,0.4469336271286011,0.4469336271286011,1.0,1.0,-3.300361633300781,1.1312038898468018,2.1691577434539795,0.128985121846199,0.9372642040252686,0.9372642040252686,0.0,119.3001480102539,122.0,76503.921875,0.0,2719.6376953125,1.0,278.1499938964844,282.95819091796875,300.2952575683594,305.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36057.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489341139793396,1.0,0.0,0.0,3.802890539169312,3.8029160499572754,9.649858156990376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12356.126953125,0.0,1710.461669921875,1895.4371337890625,0.0,2925.2880859375,0.9396227598190308,1.0,0.0,3.0,1.0,0.0
17760600,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8693347573280334,0.3342269361019134,0.3019572794437408,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.5280606746673584,0.4812346696853637,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.97210955619812,0.458617240190506,0.3208234310150146,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.947586953639984,0.4254279434680938,0.4036004245281219,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7519974112510681,0.2137902230024337,0.969896674156189,284.9514465332031,284.95001220703125,302.3171081542969,297.2790832519531,299.0151062011719,297.2865295410156,284.9516296386719,1.0,0.591270387172699,0.4461709558963775,0.4461709558963775,1.0,1.0,-3.304783582687378,1.1309105157852173,2.17387318611145,0.1274589747190475,0.9387410879135132,0.9387410879135132,0.0,119.51309204101562,125.0,76501.8671875,0.0,2730.021240234375,1.0,278.1499938964844,282.9571533203125,300.2822570800781,305.2675170898437,293.1499938964844,293.1499938964844,278.1499938964844,35981.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492682576179504,1.0,0.0,0.0,3.8036410808563232,3.803666591644287,9.65366666605405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12351.580078125,0.0,1710.7720947265625,1895.4371337890625,0.0,2928.417236328125,0.9397484064102172,1.0,0.0,3.0,1.0,0.0
17760660,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8690291047096252,0.3344807028770447,0.3021930456161499,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.5299391746520996,0.4821158647537231,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9724293947219848,0.4599398672580719,0.3217422664165497,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.947353720664978,0.4259210526943207,0.4040725231170654,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7519320249557495,0.2141162604093551,0.9714105129241944,284.9533386230469,284.95001220703125,302.3467712402344,297.26568603515625,299.02471923828125,297.2895812988281,284.9535217285156,1.0,0.5922783017158508,0.4454605877399444,0.4454605877399444,1.0,1.0,-3.3101511001586914,1.1310913562774658,2.1790597438812256,0.1261322647333145,0.9408166408538818,0.9408166408538818,0.0,119.933349609375,125.0,76527.296875,0.0,2743.56884765625,1.0,278.1499938964844,282.95574951171875,300.2694702148437,305.25518798828125,293.1499938964844,293.1499938964844,278.1499938964844,35895.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496724367141724,1.0,0.0,0.0,3.8060860633850098,3.8061115741729736,9.66608126873325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12351.8017578125,0.0,1713.0408935546875,1895.4371337890625,0.0,2932.202880859375,0.9402449727058412,1.0,0.0,3.0,1.0,0.0
17760720,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8683927655220032,0.3347305357456207,0.3024314641952514,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.5316812992095947,0.4835525155067444,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9724019765853882,0.4612716734409332,0.3226724565029144,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9467176198959352,0.4264110922813415,0.4045481383800506,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7515880465507507,0.2144347578287124,0.9729211330413818,284.9549560546875,284.95001220703125,302.3764343261719,297.2523193359375,299.03387451171875,297.2918701171875,284.955078125,1.0,0.5934827327728271,0.4447502195835113,0.4447502195835113,1.0,1.0,-3.316279411315918,1.1315582990646362,2.184720993041992,0.1248710080981254,0.943266749382019,0.943266749382019,0.0,120.52506256103516,128.0,76575.0859375,0.0,2759.717529296875,1.0,278.1499938964844,282.9537658691406,300.2567443847656,305.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,35811.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501490354537964,1.0,0.0,0.0,3.8100996017456055,3.810125350952149,9.68648009802564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12355.9091796875,0.0,1717.215576171875,1895.4371337890625,0.0,2936.66650390625,0.9410917162895204,1.0,0.0,3.0,1.0,0.0
17760780,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.867467999458313,0.3349747657775879,0.302670270204544,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.5332746505737305,0.4854781031608581,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.972070813179016,0.46261066198349,0.3236120343208313,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9457265734672546,0.4268964529037475,0.4050250351428985,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7509993314743042,0.2147438377141952,0.9744171500205994,284.9561462402344,284.95001220703125,302.406005859375,297.239013671875,299.0424499511719,297.2933349609375,284.956298828125,1.0,0.5948567986488342,0.4440398514270782,0.4440398514270782,1.0,1.0,-3.3230552673339844,1.1322591304779053,2.190796136856079,0.1236554905772209,0.9459440112113952,0.9459440112113952,0.0,121.26834106445312,128.0,76641.34375,0.0,2778.141357421875,1.0,278.1499938964844,282.95123291015625,300.2441101074219,305.2355041503906,293.1499938964844,293.1499938964844,278.1499938964844,35737.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506931662559509,1.0,0.0,0.0,3.815449953079224,3.815475463867188,9.71370241131808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12363.1318359375,0.0,1723.096435546875,1895.4371337890625,0.0,2941.76318359375,0.942244827747345,1.0,0.0,3.0,1.0,0.0
17760840,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8663144707679749,0.3352128565311432,0.3029077649116516,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.5347239971160889,0.4877989590167999,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9714952111244202,0.4639548659324646,0.3245587646961212,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9444487690925598,0.4273765087127685,0.4055013358592987,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7502143979072571,0.2150427103042602,0.9758893251419068,284.95709228515625,284.95001220703125,302.4355163574219,297.225830078125,299.0505065917969,297.2940673828125,284.9571838378906,1.0,0.5963649749755859,0.4433294832706451,0.4433294832706451,1.0,1.0,-3.330334424972534,1.1331380605697632,2.197196245193481,0.122472159564495,0.9487631320953368,0.9487631320953368,0.0,122.13522338867188,131.0,76721.875,0.0,2798.3984375,1.0,278.1499938964844,282.94830322265625,300.23150634765625,305.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35675.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512903451919556,1.0,0.0,0.0,3.8218374252319336,3.821863174438477,9.746253226694537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.76171875,0.0,1730.34228515625,1895.4371337890625,0.0,2947.358154296875,0.9436392784118652,1.0,0.0,3.0,1.0,0.0
17760900,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8649613857269287,0.3354444801807403,0.3031430244445801,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.5360262989997864,0.4904736876487732,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9707012176513672,0.4653036594390869,0.3255116641521454,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9429149627685548,0.4278507828712463,0.4059760272502899,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7492563724517822,0.2153303921222686,0.9773305058479308,284.9577331542969,284.95001220703125,302.4649658203125,297.2128601074219,299.0580139160156,297.29400634765625,284.95782470703125,1.0,0.5979909896850586,0.442619115114212,0.442619115114212,1.0,1.0,-3.338047504425049,1.1341687440872192,2.20387864112854,0.1213137730956077,0.95168137550354,0.95168137550354,0.0,123.11392974853516,131.0,76814.5390625,0.0,2820.2958984375,1.0,278.1499938964844,282.94500732421875,300.218994140625,305.22039794921875,293.1499938964844,293.1499938964844,278.1499938964844,35626.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519318103790283,1.0,0.0,0.0,3.829102277755737,3.82912802696228,9.783341283764455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12384.44140625,0.0,1738.7734375,1895.4371337890625,0.0,2953.36767578125,0.9452396035194396,1.0,0.0,3.0,1.0,0.0
17760960,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8634544610977173,0.3356698453426361,0.3033756613731384,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.537190854549408,0.493432879447937,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9697321653366088,0.4666559398174286,0.3264696300029754,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9411771297454834,0.4283193349838257,0.406448483467102,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7481626272201538,0.2156067788600921,0.9787365198135376,284.95806884765625,284.95001220703125,302.49432373046875,297.2001037597656,299.0646667480469,297.2933044433594,284.9581298828125,1.0,0.5997097492218018,0.4418025314807892,0.4418025314807892,1.0,1.0,-3.3460936546325684,1.135050654411316,2.211042881011963,0.1199091747403144,0.9545509815216064,0.9545509815216064,0.0,124.18408203125,134.0,76912.6171875,0.0,2843.521728515625,1.0,278.1499938964844,282.9413452148437,300.20660400390625,305.2140197753906,293.1499938964844,293.1499938964844,278.1499938964844,35590.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526025414466858,1.0,0.0,0.0,3.836955308914185,3.836981058120728,9.82351139100501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12397.1015625,0.0,1748.06103515625,1895.4371337890625,0.0,2959.652587890625,0.946980118751526,1.0,0.0,3.0,1.0,0.0
17761020,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8618245720863342,0.3358891010284424,0.3036051392555237,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.5382229089736938,0.4966309666633606,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9686161279678344,0.4680111110210418,0.3274316191673279,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9392700791358948,0.4287822544574737,0.4069181084632873,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.746958315372467,0.2158717662096023,0.9801040291786194,284.9582824707031,284.95001220703125,302.5235900878906,297.18768310546875,299.0708312988281,297.2919921875,284.9583740234375,1.0,0.6015043258666992,0.4409859776496887,0.4409859776496887,1.0,1.0,-3.354404926300049,1.13599956035614,2.218405246734619,0.1184926405549049,0.9574190974235536,0.9574190974235536,0.0,125.33255767822266,134.0,77016.1171875,0.0,2867.868408203125,1.0,278.1499938964844,282.9375915527344,300.19439697265625,305.20806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35566.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532875776290894,1.0,0.0,0.0,3.8451406955718994,3.8451666831970215,9.86546979220293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12410.6171875,0.0,1757.88671875,1895.4371337890625,0.0,2966.072265625,0.9488065838813782,1.0,0.0,3.0,1.0,0.0
17761080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.860105037689209,0.3361035883426666,0.3038319647312164,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.5391337275505066,0.5000180602073669,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9673844575881958,0.4693694114685058,0.328397274017334,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9372329115867616,0.4292406141757965,0.4073852598667145,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7456709146499634,0.2161262780427932,0.9814338088035583,284.95849609375,284.95001220703125,302.5527648925781,297.17559814453125,299.0765991210937,297.29022216796875,284.95855712890625,1.0,0.6033577919006348,0.4401694238185882,0.4401694238185882,1.0,1.0,-3.3629159927368164,1.137008547782898,2.225907564163208,0.1170754432678222,0.9603516459465028,0.9603516459465028,0.0,126.544921875,137.0,77124.9921875,0.0,2893.1259765625,1.0,278.1499938964844,282.93377685546875,300.18243408203125,305.2027282714844,293.1499938964844,293.1499938964844,278.1499938964844,35547.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853977382183075,1.0,0.0,0.0,3.853634834289551,3.853660821914673,9.909103937388863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12425.150390625,0.0,1768.16650390625,1895.4371337890625,0.0,2972.537109375,0.950706660747528,1.0,0.0,3.0,1.0,0.0
17761140,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8583112955093384,0.3363136947154999,0.3040564060211181,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.5399215817451477,0.5035738348960876,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9660502672195436,0.4707311987876892,0.3293667137622833,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9350837469100952,0.4296948909759521,0.4078501462936401,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7443125247955322,0.2163702100515365,0.9827243089675904,284.95867919921875,284.95001220703125,302.5818176269531,297.1639709472656,299.0820007324219,297.2879638671875,284.9587707519531,1.0,0.6052629947662354,0.4393528401851654,0.4393528401851654,1.0,1.0,-3.371598720550537,1.138066649436951,2.233532190322876,0.1156539171934127,0.963342785835266,0.963342785835266,0.0,127.81566619873048,137.0,77238.6640625,0.0,2919.2109375,1.0,278.1499938964844,282.9299621582031,300.1708374023437,305.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,35532.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854668378829956,1.0,0.0,0.0,3.862396717071533,3.8624227046966553,9.9542148745968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12440.609375,0.0,1778.85302734375,1895.4371337890625,0.0,2979.013671875,0.9526703357696532,1.0,0.0,3.0,1.0,0.0
17761200,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8564706444740295,0.3365204334259033,0.3042791187763214,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.5406018495559692,0.5072546005249023,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9646403789520264,0.4720960259437561,0.3303395211696625,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9328569769859314,0.4301459491252899,0.4083133935928345,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7429062724113464,0.2166049778461456,0.9839800596237184,284.9588623046875,284.95001220703125,302.6107482910156,297.15283203125,299.0870666503906,297.28533935546875,284.9589538574219,1.0,0.6072044372558594,0.4385362863540649,0.4385362863540649,1.0,1.0,-3.380390167236328,1.1391501426696775,2.241239786148072,0.1142222508788108,0.966396689414978,0.966396689414978,0.0,129.13204956054688,140.0,77356.0625,0.0,2945.932373046875,1.0,278.1499938964844,282.9261779785156,300.1596984863281,305.1939697265625,293.1499938964844,293.1499938964844,278.1499938964844,35519.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553529977798462,1.0,0.0,0.0,3.8713490962982178,3.871375322341919,1.0000413794841734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12456.8466796875,0.0,1789.84521484375,1895.4371337890625,0.0,2985.430908203125,0.954679787158966,1.0,0.0,3.0,1.0,0.0
17761260,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8544813394546509,0.3367229998111725,0.3045020699501037,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.5411790013313293,0.5108011960983276,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9630306363105774,0.4734629988670349,0.331317126750946,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9304203987121582,0.4305931329727173,0.408777117729187,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7413676381111145,0.2168297171592712,0.9852100014686584,284.9588623046875,284.95001220703125,302.6395568847656,297.1422424316406,299.0917053222656,297.2824401855469,284.9589233398437,1.0,0.6091617345809937,0.4376853704452514,0.4376853704452514,1.0,1.0,-3.389002561569214,1.1400648355484009,2.2489376068115234,0.1126874908804893,0.9693721532821656,0.9693721532821656,0.0,130.5384979248047,140.0,77472.1796875,0.0,2972.889404296875,1.0,278.1499938964844,282.9222106933594,300.1490173339844,305.1905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560274839401245,1.0,0.0,0.0,3.880425453186035,3.880451679229736,1.0047359637610498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12473.2021484375,0.0,1801.082763671875,1895.4371337890625,0.0,2991.754150390625,0.956718683242798,1.0,0.0,3.0,1.0,0.0
17761320,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8518238663673401,0.3369146287441253,0.3047330975532532,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9983649849891664,0.5417349934577942,0.513005793094635,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9605807662010192,0.474824458360672,0.3323049545288086,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9270904064178468,0.4310303330421448,0.4092499017715454,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7392661571502686,0.217039942741394,0.986458420753479,284.9576416015625,284.95001220703125,302.668212890625,297.1322631835937,299.09619140625,297.279541015625,284.95751953125,1.0,0.6110315322875977,0.436834454536438,0.436834454536438,1.0,1.0,-3.3958840370178223,1.1403135061264038,2.255570411682129,0.1110531017184257,0.9713630080223083,0.9713630080223083,0.0,132.258544921875,143.0,77562.34375,0.0,2997.977294921875,1.0,278.1499938964844,282.9174499511719,300.1388244628906,305.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,35537.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566730618476868,1.0,0.0,0.0,3.8889760971069336,3.8890023231506334,1.009168840937491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12485.6455078125,0.0,1811.958251953125,1895.4371337890625,0.0,2997.806884765625,0.958646833896637,1.0,0.0,3.0,1.0,0.0
17761380,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.848651111125946,0.3370880782604217,0.3049622476100921,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9956977367401124,0.5424274206161499,0.5136840343475342,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.957429587841034,0.4761726558208465,0.3332950472831726,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.923064351081848,0.4314511120319366,0.4097221791744232,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7367249727249146,0.2172320187091827,0.9876890182495116,284.954833984375,284.95001220703125,302.6967468261719,297.1229858398437,299.1009216308594,297.2773742675781,284.9547119140625,1.0,0.6127485036849976,0.4359835684299469,0.4359835684299469,1.0,1.0,-3.400674819946289,1.1397788524627686,2.2608959674835205,0.1092044338583946,0.9715415239334106,0.9715415239334106,0.0,134.2190704345703,143.0,77607.765625,0.0,3019.954345703125,1.0,278.1499938964844,282.912109375,300.1289367675781,305.1810302734375,293.1499938964844,293.1499938964844,278.1499938964844,35625.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572408556938171,1.0,0.0,0.0,3.895503520965576,3.895529985427856,1.0125593234988628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12489.6591796875,0.0,1820.8543701171875,1895.4371337890625,0.0,3003.130615234375,0.9601563215255736,1.0,0.0,3.0,1.0,0.0
17761440,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8457979559898376,0.3372549712657928,0.3051755428314209,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9932680130004884,0.5432555675506592,0.5144633650779724,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.954599142074585,0.4775185585021972,0.334276020526886,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9194552302360536,0.4318654835224151,0.4101788103580475,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7344356179237366,0.2174156010150909,0.9888378977775574,284.9532775878906,284.95001220703125,302.72509765625,297.1144714355469,299.1060791015625,297.2760009765625,284.9532470703125,1.0,0.6143990755081177,0.4351326525211334,0.4351326525211334,1.0,1.0,-3.4054479598999023,1.1392284631729126,2.26621961593628,0.1073218584060669,0.9718461632728576,0.9718461632728576,0.0,136.05653381347656,146.0,77643.390625,0.0,3041.227294921875,1.0,278.1499938964844,282.9081420898437,300.1194763183594,305.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35704.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576973676681519,1.0,0.0,0.0,3.900413990020752,3.900440454483032,1.015113639368792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12492.123046875,0.0,1827.6572265625,1895.4371337890625,0.0,3007.410888671875,0.9613228440284728,1.0,0.0,3.0,1.0,0.0
17761500,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8432077169418335,0.3374229371547699,0.3053829073905945,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.991048276424408,0.5441622138023376,0.5153393745422363,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.952041506767273,0.4788693189620971,0.3352551758289337,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9162007570266724,0.4322797954082489,0.4106286168098449,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7323517203330994,0.2175951302051544,0.9899400472640992,284.9526672363281,284.95001220703125,302.7532958984375,297.10675048828125,299.11151123046875,297.2751159667969,284.9526672363281,1.0,0.6160018444061279,0.4342817366123199,0.4342817366123199,1.0,1.0,-3.410269021987915,1.138685703277588,2.271583318710327,0.1054236069321632,0.9723987579345704,0.9723987579345704,0.0,137.79576110839844,146.0,77676.8125,0.0,3062.091796875,1.0,278.1499938964844,282.905029296875,300.11090087890625,305.16668701171875,293.1499938964844,293.1499938964844,278.1499938964844,35753.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580659031867981,1.0,0.0,0.0,3.90459656715393,3.90462327003479,1.017291992866376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12494.66015625,0.0,1833.3226318359373,1895.4371337890625,0.0,3010.86669921875,0.9623029232025146,1.0,0.0,3.0,1.0,0.0
17761560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.840808629989624,0.3375942707061767,0.3055898547172546,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9889662861824036,0.5451081395149231,0.5162655115127563,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9496809840202332,0.4802263975143432,0.3362362384796142,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9132155776023864,0.4326964318752289,0.4110769033432007,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7304140329360962,0.2177727222442627,0.9910169839859008,284.9526672363281,284.95001220703125,302.78131103515625,297.0998840332031,299.1172180175781,297.2745361328125,284.95269775390625,1.0,0.6175718903541565,0.4334828555583954,0.4334828555583954,1.0,1.0,-3.415123462677002,1.138278245925903,2.276845216751098,0.1036413833498954,0.9732693433761596,0.9732693433761596,0.0,139.46914672851562,149.0,77712.3359375,0.0,3082.70263671875,1.0,278.1499938964844,282.9024658203125,300.10333251953125,305.1606140136719,293.1499938964844,293.1499938964844,278.1499938964844,35780.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583704829216003,1.0,0.0,0.0,3.9084300994873047,3.908456802368164,1.0192904937866842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12497.96875,0.0,1838.380859375,1895.4371337890625,0.0,3013.72314453125,0.963190734386444,1.0,0.0,3.0,1.0,0.0
17761620,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8385576009750366,0.3377694189548492,0.3057983219623565,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9869818687438964,0.5460736155509949,0.5172176361083984,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9474732875823976,0.4815896451473236,0.3372203111648559,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9104509949684144,0.4331162571907043,0.4115259945392608,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7285870909690857,0.2179489880800247,0.992077648639679,284.9529724121094,284.95001220703125,302.80914306640625,297.093994140625,299.1229553222656,297.27410888671875,284.9530334472656,1.0,0.6191172003746033,0.4326839447021484,0.4326839447021484,1.0,1.0,-3.4199981689453125,1.137878179550171,2.2821199893951416,0.1018508747220039,0.974416732788086,0.974416732788086,0.0,141.09487915039062,149.0,77750.7734375,0.0,3103.136962890625,1.0,278.1499938964844,282.9001770019531,300.09686279296875,305.1558532714844,293.1499938964844,293.1499938964844,278.1499938964844,35789.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586280941963196,1.0,0.0,0.0,3.9122252464294434,3.912251710891724,1.0212709184997948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12502.27734375,0.0,1843.2576904296875,1895.4371337890625,0.0,3016.138671875,0.9640563726425172,1.0,0.0,3.0,1.0,0.0
17761680,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8364160656929016,0.3379472196102142,0.3060084283351898,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9850586652755736,0.5470448732376099,0.5181795954704285,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.94537615776062,0.4829570353031158,0.338206946849823,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9078640937805176,0.4335385262966156,0.4119764566421509,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7268391847610474,0.2181238085031509,0.993126630783081,284.9533996582031,284.95001220703125,302.8367919921875,297.089111328125,299.1286315917969,297.2738037109375,284.9534606933594,1.0,0.6206446886062622,0.4318850338459015,0.4318850338459015,1.0,1.0,-3.424877882003784,1.137470841407776,2.287407159805298,0.1000415533781051,0.9757553935050964,0.9757553935050964,0.0,142.69004821777344,152.0,77792.40625,0.0,3123.459228515625,1.0,278.1499938964844,282.89801025390625,300.0915222167969,305.15240478515625,293.1499938964844,293.1499938964844,278.1499938964844,35789.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588456511497498,1.0,0.0,0.0,3.9160990715026855,3.916125774383545,1.0232944305244018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12507.5302734375,0.0,1848.1705322265625,1895.4371337890625,0.0,3018.17919921875,0.9649328589439392,1.0,0.0,3.0,1.0,0.0
17761740,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8343653082847595,0.3381277322769165,0.3062200844287872,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.983181655406952,0.5480145812034607,0.5191437602043152,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9433708190917968,0.4843258559703827,0.3391952216625213,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9054369330406188,0.4339635074138641,0.4124284386634826,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7251543402671814,0.218296617269516,0.9941633343696594,284.9538269042969,284.95001220703125,302.8642272949219,297.0852966308594,299.1342468261719,297.27349853515625,284.95391845703125,1.0,0.6221563816070557,0.4310861527919769,0.4310861527919769,1.0,1.0,-3.429750680923462,1.137051701545715,2.292699098587036,0.0982124879956245,0.9772674441337584,0.9772674441337584,0.0,144.2615509033203,152.0,77837.78125,0.0,3143.682373046875,1.0,278.1499938964844,282.8959045410156,300.0873413085937,305.150390625,293.1499938964844,293.1499938964844,278.1499938964844,35783.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590282797813416,1.0,0.0,0.0,3.920132875442505,3.920159578323364,1.025403662424651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12513.84765625,0.0,1853.2431640625,1895.4371337890625,0.0,3019.891845703125,0.9658405184745787,1.0,0.0,3.0,1.0,0.0
