time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8323826789855957,0.3383128345012665,0.3064345121383667,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9813275337219238,0.5489739775657654,0.5201013684272766,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9414269924163818,0.4856877624988556,0.3401810228824615,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9031468629837036,0.4343931972980499,0.4128833413124084,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7235123515129089,0.2184670567512512,0.9951884746551514,284.9542541503906,284.95001220703125,302.8914489746094,297.0826416015625,299.1397399902344,297.2731628417969,284.9543151855469,1.0,0.6236563324928284,0.43028724193573,0.43028724193573,1.0,1.0,-3.434603691101074,1.1366162300109863,2.297987461090088,0.0963627770543098,0.978903591632843,0.978903591632843,0.0,145.82032775878906,155.0,77887.015625,0.0,3163.84033203125,1.0,278.1499938964844,282.893798828125,300.08428955078125,305.14971923828125,293.1499938964844,293.1499938964844,278.1499938964844,35774.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591728806495667,1.0,0.0,0.0,3.924355983734131,3.924382925033569,1.02761418929731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12521.2158203125,0.0,1858.54345703125,1895.4371337890625,0.0,3021.248046875,0.9667885899543762,1.0,0.0,3.0,1.0,0.0
17761860,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8304589986801147,0.3385016620159149,0.3066525757312774,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9794876575469972,0.5499203205108643,0.5210473537445068,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9395330548286438,0.4870429635047912,0.3411616384983063,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.900964379310608,0.4348272085189819,0.4133424162864685,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7219037413597107,0.2186344414949417,0.9961995482444764,284.9546813964844,284.95001220703125,302.9184265136719,297.0811767578125,299.1451721191406,297.27276611328125,284.9547424316406,1.0,0.6251447796821594,0.4295146763324737,0.4295146763324737,1.0,1.0,-3.4394259452819824,1.1362287998199463,2.303197145462036,0.0945601463317871,0.9806772470474244,0.9806772470474244,0.0,147.36978149414062,155.0,77941.2265625,0.0,3183.9267578125,1.0,278.1499938964844,282.8917236328125,300.0824890136719,305.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35762.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592841029167175,1.0,0.0,0.0,3.928809881210327,3.9288365840911865,1.0299480663888971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12529.857421875,0.0,1864.1319580078125,1895.4371337890625,0.0,3022.291015625,0.9677874445915222,1.0,0.0,3.0,1.0,0.0
17761920,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8285827040672302,0.3386918008327484,0.3068725764751434,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9776554703712464,0.550854504108429,0.5219817757606506,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9376814961433412,0.4883946180343628,0.3421387672424316,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8988363146781921,0.4352633059024811,0.413804143667221,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7203194499015808,0.2187986373901367,0.9971963763237,284.955078125,284.95001220703125,302.9452209472656,297.0810241699219,299.1504821777344,297.2723388671875,284.95513916015625,1.0,0.6266237497329712,0.4287421107292175,0.4287421107292175,1.0,1.0,-3.4442150592803955,1.135825514793396,2.308389663696289,0.0927414298057556,0.9825579524040222,0.9825579524040222,0.0,148.9140167236328,158.0,77999.8984375,0.0,3203.960693359375,1.0,278.1499938964844,282.8896484375,300.0819396972656,305.153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593569993972778,1.0,0.0,0.0,3.9334945678710938,3.933521509170532,1.032405748446763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12539.708984375,0.0,1870.020263671875,1895.4371337890625,0.0,3022.974609375,0.968837559223175,1.0,0.0,3.0,1.0,0.0
17761980,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8267480731010437,0.3388823270797729,0.3070934116840362,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9758291244506836,0.5517755746841431,0.5229037404060364,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9358707666397096,0.4897432923316955,0.3431133329868316,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8967575430870056,0.4357005953788757,0.4142675399780273,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7187543511390686,0.2189591228961944,0.9981768131256104,284.95538330078125,284.95001220703125,302.97174072265625,297.0821838378906,299.1556396484375,297.2718811035156,284.9554443359375,1.0,0.6280929446220398,0.4279695451259613,0.4279695451259613,1.0,1.0,-3.448965787887573,1.1353994607925415,2.313566207885742,0.0909019708633422,0.9845250248908995,0.9845250248908995,0.0,150.4539794921875,158.0,78062.90625,0.0,3223.933837890625,1.0,278.1499938964844,282.8875427246094,300.0827331542969,305.1571960449219,293.1499938964844,293.1499938964844,278.1499938964844,35738.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593945503234863,1.0,0.0,0.0,3.938410997390747,3.9384379386901855,1.0349881449656095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12550.771484375,0.0,1876.2220458984373,1895.4371337890625,0.0,3023.326416015625,0.969939947128296,1.0,0.0,3.0,1.0,0.0
17762040,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8249479532241821,0.3390724062919616,0.3073140978813171,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9740061163902284,0.5526845455169678,0.5238143801689148,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9340971112251282,0.4910894632339477,0.3440861105918884,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8947221040725708,0.4361380338668823,0.4147314429283142,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7172027230262756,0.2191160470247268,0.9991415739059448,284.9556884765625,284.95001220703125,302.9980163574219,297.08477783203125,299.1606750488281,297.2713623046875,284.95574951171875,1.0,0.6295536756515503,0.4271969795227051,0.4271969795227051,1.0,1.0,-3.4536783695220947,1.134951114654541,2.3187272548675537,0.0890423879027366,0.9865769743919371,0.9865769743919371,0.0,151.9918975830078,161.0,78130.1953125,0.0,3243.859375,1.0,278.1499938964844,282.885498046875,300.0848999023437,305.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,35726.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593883514404297,1.0,0.0,0.0,3.94352126121521,3.943548202514648,1.0376757018093483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12563.0302734375,0.0,1882.6923828125,1895.4371337890625,0.0,3023.268798828125,0.9710867404937744,1.0,0.0,3.0,1.0,0.0
17762100,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8231787085533142,0.3392618596553802,0.3075343370437622,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9721854329109192,0.553580105304718,0.5247125029563904,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9323593974113464,0.4924326837062835,0.3450569212436676,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8927279114723206,0.4365752935409546,0.4151953160762787,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7156606316566467,0.2192689627408981,1.0000886917114258,284.9559936523437,284.95001220703125,303.0240478515625,297.0888366699219,299.1655578613281,297.27081298828125,284.9560241699219,1.0,0.6310053467750549,0.4264244139194488,0.4264244139194488,1.0,1.0,-3.45834755897522,1.1344783306121826,2.323869228363037,0.0871629491448402,0.9887178540229796,0.9887178540229796,0.0,153.5280303955078,161.0,78201.9921875,0.0,3263.725341796875,1.0,278.1499938964844,282.8834533691406,300.0885925292969,305.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,35715.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593429327011108,1.0,0.0,0.0,3.94884204864502,3.948868989944458,1.0404777412986732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12576.58984375,0.0,1889.453369140625,1895.4371337890625,0.0,3022.842529296875,0.972281575202942,1.0,0.0,3.0,1.0,0.0
17762160,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8214364051818848,0.3394505381584167,0.3077539503574371,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9703664779663086,0.5544624924659729,0.5255983471870422,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9306559562683104,0.4937725663185119,0.3460255265235901,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8907725811004639,0.4370120167732239,0.4156589210033417,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7141242027282715,0.219417929649353,1.0010181665420532,284.9562683105469,284.95001220703125,303.0498046875,297.0944519042969,299.1702880859375,297.2702331542969,284.9563293457031,1.0,0.6324483156204224,0.425658106803894,0.425658106803894,1.0,1.0,-3.462972640991211,1.1339975595474243,2.328974962234497,0.0852808132767677,0.9909597635269164,0.9909597635269164,0.0,155.06314086914062,164.0,78278.6484375,0.0,3283.533447265625,1.0,278.1499938964844,282.8814697265625,300.0937805175781,305.1798400878906,293.1499938964844,293.1499938964844,278.1499938964844,35704.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592545986175537,1.0,0.0,0.0,3.95436429977417,3.954391241073608,1.04338994333375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12591.5234375,0.0,1896.493896484375,1895.4371337890625,0.0,3022.014404296875,0.973522424697876,1.0,0.0,3.0,1.0,0.0
17762220,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8197179436683655,0.3396386206150055,0.3079730570316314,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9685497283935548,0.5553328394889832,0.5264728665351868,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9289859533309937,0.495108962059021,0.3469919264316559,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8888543844223022,0.4374482929706573,0.4161220788955688,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7125905752182007,0.2195633500814438,1.0019320249557495,284.9565734863281,284.95001220703125,303.0752868652344,297.1016845703125,299.1748962402344,297.26959228515625,284.9566345214844,1.0,0.6338834166526794,0.4248917698860168,0.4248917698860168,1.0,1.0,-3.467557191848755,1.1334949731826782,2.334062337875366,0.0833819434046745,0.9933032393455504,0.9933032393455504,0.0,156.5978240966797,164.0,78360.0,0.0,3303.29541015625,1.0,278.1499938964844,282.8795471191406,300.1005249023437,305.19097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35694.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591127395629883,1.0,0.0,0.0,3.960073471069336,3.9601004123687744,1.0464048045832897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12607.7939453125,0.0,1903.7945556640625,1895.4371337890625,0.0,3020.68359375,0.9748055934906006,1.0,0.0,3.0,1.0,0.0
17762280,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8180207014083862,0.3398261368274688,0.3081916570663452,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.966735541820526,0.5561907291412354,0.5273358225822449,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.927349090576172,0.4964413344860077,0.3479556739330292,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8869726061820984,0.4378840327262878,0.416584849357605,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7110567688941956,0.2197051644325256,1.002829670906067,284.9569091796875,284.95001220703125,303.1004943847656,297.110595703125,299.1793518066406,297.2689514160156,284.9569396972656,1.0,0.6353104114532471,0.4241254329681396,0.4241254329681396,1.0,1.0,-3.472100257873535,1.1329689025878906,2.3391313552856445,0.0814659371972084,0.9957661032676696,0.9957661032676696,0.0,158.1320037841797,167.0,78446.4609375,0.0,3323.00634765625,1.0,278.1499938964844,282.8777160644531,300.10894775390625,305.20416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35682.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858923077583313,1.0,0.0,0.0,3.965986251831055,3.966013431549072,1.0495319884284982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12625.5625,0.0,1911.37646484375,1895.4371337890625,0.0,3018.905029296875,0.976134955883026,1.0,0.0,3.0,1.0,0.0
17762340,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8163421750068665,0.3400131165981293,0.3084097802639007,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9649240970611572,0.5570356249809265,0.5281866192817688,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.925745129585266,0.4977690875530243,0.3489164412021637,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8851264715194702,0.4383192360401153,0.4170471429824829,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7095199823379517,0.2198432385921478,1.0037107467651367,284.9572448730469,284.95001220703125,303.1253967285156,297.1212463378906,299.18365478515625,297.26824951171875,284.9573059082031,1.0,0.6367291808128357,0.4233591258525848,0.4233591258525848,1.0,1.0,-3.4765994548797607,1.1324186325073242,2.3441808223724365,0.0795335620641708,0.9983499646186828,0.9983499646186828,0.0,159.66563415527344,167.0,78538.171875,0.0,3342.660400390625,1.0,278.1499938964844,282.8759155273437,300.1191101074219,305.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35671.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858684778213501,1.0,0.0,0.0,3.972113847732544,3.9721410274505615,1.0527776339586126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12644.873046875,0.0,1919.25830078125,1895.4371337890625,0.0,3016.67041015625,0.9775128960609436,1.0,0.0,3.0,1.0,0.0
17762400,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8146798610687256,0.3401996791362762,0.3086275458335876,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9631162285804749,0.5578681826591492,0.5290257930755615,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9241735339164734,0.4990920424461365,0.3498739898204803,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8833150863647461,0.4387540221214294,0.4175090193748474,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7079781293869019,0.2199778705835342,1.004576325416565,284.9576721191406,284.95001220703125,303.1499938964844,297.1337280273437,299.1877746582031,297.2675170898437,284.957763671875,1.0,0.6381400227546692,0.4225927889347076,0.4225927889347076,1.0,1.0,-3.4810574054718018,1.1318451166152954,2.349212169647217,0.0775860548019409,1.0,1.0,0.0,161.1989288330078,170.0,78633.3984375,0.0,3362.26318359375,1.0,278.1499938964844,282.87432861328125,300.1310729980469,305.2367858886719,293.1499938964844,293.1499938964844,278.1499938964844,35676.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583924770355225,1.0,0.0,0.0,3.97821569442749,3.978242874145508,1.0560145256022224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12665.23828125,0.0,1927.2646484375,1895.4371337890625,0.0,3013.92919921875,0.9788771271705629,1.0,0.0,3.0,1.0,0.0
17762460,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8130336403846741,0.3403883576393127,0.3088457286357879,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9613150358200072,0.5586907267570496,0.5298539996147156,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9226371645927428,0.5004123449325562,0.3508285880088806,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8815402388572693,0.4391905665397644,0.4179712235927582,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7064493894577026,0.2201102077960968,1.0054279565811155,284.9593200683594,284.95001220703125,303.1728515625,297.14605712890625,299.19140625,297.26678466796875,284.9595031738281,1.0,0.6395431756973267,0.4218403398990631,0.4218403398990631,1.0,1.0,-3.48547887802124,1.1312873363494873,2.354191541671753,0.0756615251302719,1.0,1.0,0.0,162.73072814941406,170.0,78716.6015625,0.0,3381.818603515625,1.0,278.1499938964844,282.87408447265625,300.1439514160156,305.25518798828125,293.1499938964844,293.1499938964844,278.1499938964844,35748.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858195960521698,1.0,0.0,0.0,3.98246693611145,3.982494115829468,1.0582726872598869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12683.560546875,0.0,1933.4119873046875,1895.4371337890625,0.0,3012.08642578125,0.9798729419708252,1.0,0.0,3.0,1.0,0.0
17762520,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8114100098609924,0.3405826091766357,0.3090674579143524,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9595314264297484,0.5595072507858276,0.5306748151779175,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9211466908454896,0.5017332434654236,0.3517826199531555,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8798103332519531,0.4396321475505829,0.4184366762638092,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7049490809440613,0.220242366194725,1.006273865699768,284.9616394042969,284.95001220703125,303.1925354003906,297.15625,299.1940002441406,297.2660827636719,284.9618530273437,1.0,0.6409404873847961,0.4210878908634186,0.4210878908634186,1.0,1.0,-3.4898910522460938,1.130720615386963,2.35917067527771,0.073727935552597,1.0,1.0,0.0,164.25732421875,173.0,78788.25,0.0,3401.367919921875,1.0,278.1499938964844,282.87451171875,300.1552429199219,305.2724609375,293.1499938964844,293.1499938964844,278.1499938964844,35806.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581531643867493,1.0,0.0,0.0,3.985679864883423,3.98570728302002,1.0599810593703296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12699.775390625,0.0,1938.095947265625,1895.4371337890625,0.0,3011.685302734375,0.9806373715400696,1.0,0.0,3.0,1.0,0.0
17762580,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8098080158233643,0.3407814800739288,0.309293657541275,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.957767128944397,0.5603164434432983,0.5314890742301941,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9197027087211608,0.5030530691146851,0.3527362942695617,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8781257271766663,0.4400782883167267,0.4189065396785736,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.703478217124939,0.2203743904829025,1.0071181058883667,284.9642028808594,284.95001220703125,303.2091979980469,297.1643371582031,299.1955871582031,297.2654113769531,284.96441650390625,1.0,0.6423331499099731,0.420335441827774,0.420335441827774,1.0,1.0,-3.494303941726685,1.130145788192749,2.3641579151153564,0.0717845782637596,1.0,1.0,0.0,165.77857971191406,173.0,78849.6796875,0.0,3420.933349609375,1.0,278.1499938964844,282.8752746582031,300.164306640625,305.28717041015625,293.1499938964844,293.1499938964844,278.1499938964844,35850.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582013845443726,1.0,0.0,0.0,3.988134860992432,3.988162279129028,1.0612872074489133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12713.5048828125,0.0,1941.6793212890625,1895.4371337890625,0.0,3012.137451171875,0.9812212586402892,1.0,0.0,3.0,1.0,0.0
17762640,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8082199096679688,0.3409830033779144,0.3095228672027588,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9560168385505676,0.5611172318458557,0.5322961211204529,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9182976484298706,0.5043696761131287,0.3536883890628814,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8764796853065491,0.4405273199081421,0.4193796515464782,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7020322680473328,0.220505878329277,1.0079604387283323,284.9667663574219,284.95001220703125,303.2228698730469,297.1704406738281,299.1961669921875,297.2647399902344,284.96697998046875,1.0,0.6437216997146606,0.4195829927921295,0.4195829927921295,1.0,1.0,-3.4987106323242188,1.1295608282089231,2.369149923324585,0.0698318928480148,1.0,1.0,0.0,167.29747009277344,176.0,78902.4296875,0.0,3440.517333984375,1.0,278.1499938964844,282.8761291503906,300.1711730957031,305.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,35884.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583160638809204,1.0,0.0,0.0,3.9900543689727774,3.990081787109375,1.0623090247463551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12725.0244140625,0.0,1944.4842529296875,1895.4371337890625,0.0,3013.212890625,0.981677770614624,1.0,0.0,3.0,1.0,0.0
17762700,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8066399693489075,0.3411870002746582,0.3097543716430664,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9542759656906128,0.5619052648544312,0.5330934524536133,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9169251918792723,0.5056761503219604,0.3546365797519684,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.874867856502533,0.4409791231155395,0.4198554456233978,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7006077766418457,0.2206362634897232,1.0087990760803225,284.9693298339844,284.95001220703125,303.23370361328125,297.174560546875,299.19580078125,297.2640075683594,284.96954345703125,1.0,0.6451056599617004,0.4188305735588074,0.4188305735588074,1.0,1.0,-3.503101110458374,1.1289616823196411,2.374139308929444,0.0678700134158134,1.0,1.0,0.0,168.81578063964844,176.0,78946.953125,0.0,3460.105712890625,1.0,278.1499938964844,282.8770751953125,300.1758728027344,305.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,35910.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584767580032349,1.0,0.0,0.0,3.991509914398194,3.99153733253479,1.0630843689796166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12734.3876953125,0.0,1946.61328125,1895.4371337890625,0.0,3014.7197265625,0.9820239543914796,1.0,0.0,3.0,1.0,0.0
17762760,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8050613403320312,0.3413971662521362,0.3099899590015411,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9525299072265624,0.5626667141914368,0.5338724851608276,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9155626893043518,0.5069441795349121,0.3555676937103271,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8732826113700867,0.4414371848106384,0.4203356504440307,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.6991972327232361,0.2207646667957306,1.0096321105957031,284.97174072265625,284.95001220703125,303.2417297363281,297.17681884765625,299.1943664550781,297.2630615234375,284.971923828125,1.0,0.6464837193489075,0.4180881977081299,0.4180881977081299,1.0,1.0,-3.507448196411133,1.128366231918335,2.379081964492798,0.0659257695078849,1.0,1.0,0.0,170.33822631835938,179.0,78984.265625,0.0,3479.66015625,1.0,278.1499938964844,282.87799072265625,300.1785888671875,305.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,35931.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586806058883667,1.0,0.0,0.0,3.992633581161499,3.992660999298096,1.0636829301802209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12741.837890625,0.0,1948.257568359375,1895.4371337890625,0.0,3016.631103515625,0.9822911620140076,1.0,0.0,3.0,1.0,0.0
17762820,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8034957647323608,0.3416106700897217,0.3102302253246307,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.950771689414978,0.5634037256240845,0.5346276164054871,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9142000675201416,0.5081812143325806,0.3564744889736175,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8717209696769714,0.4418993294239044,0.4208211898803711,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6977968215942383,0.2208902090787887,1.0104557275772097,284.9739074707031,284.95001220703125,303.2471008300781,297.1772155761719,299.19195556640625,297.261962890625,284.9740600585937,1.0,0.6478540897369385,0.41734579205513,0.41734579205513,1.0,1.0,-3.5117316246032715,1.1277419328689575,2.3839898109436035,0.0639727935194969,1.0,1.0,0.0,171.86642456054688,179.0,79014.4140625,0.0,3499.142333984375,1.0,278.1499938964844,282.8787841796875,300.179443359375,305.31884765625,293.1499938964844,293.1499938964844,278.1499938964844,35946.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589245080947876,1.0,0.0,0.0,3.9935035705566406,3.993531227111816,1.0641465451044496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12747.4208984375,0.0,1949.5316162109373,1895.4371337890625,0.0,3018.918701171875,0.9824981093406676,1.0,0.0,3.0,1.0,0.0
17762880,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8019481301307678,0.3418239653110504,0.3104719817638397,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9490079879760742,0.5641214847564697,0.5353630781173706,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.912849187850952,0.5093991756439209,0.3573647439479828,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8701832890510559,0.4423621296882629,0.42130908370018,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6964081525802612,0.2210123240947723,1.011266589164734,284.97576904296875,284.95001220703125,303.2498474121094,297.1758728027344,299.1885986328125,297.2607421875,284.9759216308594,1.0,0.64921635389328,0.4166034162044525,0.4166034162044525,1.0,1.0,-3.515954971313477,1.1270883083343506,2.388866424560547,0.0620097517967224,1.0,1.0,0.0,173.3984375,182.0,79037.8671875,0.0,3518.546142578125,1.0,278.1499938964844,282.87939453125,300.1784973144531,305.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,35959.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592075705528259,1.0,0.0,0.0,3.994185209274292,3.994212865829468,1.064509888237808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12751.2216796875,0.0,1950.530029296875,1895.4371337890625,0.0,3021.5732421875,0.9826602339744568,1.0,0.0,3.0,1.0,0.0
17762940,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8004173636436462,0.3420350253582001,0.3107130527496338,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.947241187095642,0.5648202300071716,0.5360797047615051,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9115152955055236,0.5106009840965271,0.3582418262958526,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8686687350273132,0.4428234696388244,0.4217970073223114,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6950310468673706,0.2211302816867828,1.0120608806610107,284.9773254394531,284.95001220703125,303.25006103515625,297.1728210449219,299.18438720703125,297.2594299316406,284.9774780273437,1.0,0.6505693793296814,0.415861040353775,0.415861040353775,1.0,1.0,-3.5201122760772705,1.126403570175171,2.3937087059021,0.0600369572639465,1.0,1.0,0.0,174.93333435058594,182.0,79054.8359375,0.0,3537.85205078125,1.0,278.1499938964844,282.8798217773437,300.1757507324219,305.3201599121094,293.1499938964844,293.1499938964844,278.1499938964844,35968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859518826007843,1.0,0.0,0.0,3.9947004318237305,3.994727849960327,1.0647844419509056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12753.2607421875,0.0,1951.284912109375,1895.4371337890625,0.0,3024.491943359375,0.982782781124115,1.0,0.0,3.0,1.0,0.0
17763000,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7989028096199036,0.3422425091266632,0.3109516203403473,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9454758763313292,0.5655032992362976,0.536781370639801,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9102046489715576,0.5117907524108887,0.3591101765632629,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8671764135360718,0.4432815015316009,0.4222827851772308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.693666398525238,0.2212441265583038,1.012838363647461,284.97857666015625,284.95001220703125,303.2478942871094,297.1681213378906,299.1793212890625,297.2580871582031,284.97869873046875,1.0,0.6519134640693665,0.4151186645030975,0.4151186645030975,1.0,1.0,-3.524209260940552,1.1256895065307615,2.39851975440979,0.0580552443861961,1.0,1.0,0.0,176.4704132080078,185.0,79065.9765625,0.0,3557.06689453125,1.0,278.1499938964844,282.8800354003906,300.1714172363281,305.317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35975.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598690629005432,1.0,0.0,0.0,3.9951059818267822,3.995133399963379,1.065000674316252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12753.740234375,0.0,1951.879150390625,1895.4371337890625,0.0,3027.777099609375,0.9828792214393616,1.0,0.0,3.0,1.0,0.0
17763060,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7974029779434204,0.3424451649188995,0.3111864924430847,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9437113404273988,0.5661689043045044,0.5374666452407837,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9089168906211852,0.5129673480987549,0.359969288110733,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8657046556472778,0.443734735250473,0.4227648675441742,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6923128962516785,0.2213530838489532,1.0135953426361084,284.9795227050781,284.95001220703125,303.2433776855469,297.1618347167969,299.1735534667969,297.2566833496094,284.9796142578125,1.0,0.6532471179962158,0.4143881499767303,0.4143881499767303,1.0,1.0,-3.5282349586486816,1.124975085258484,2.403259754180908,0.056096963584423,1.0,1.0,0.0,178.00953674316406,185.0,79071.6796875,0.0,3576.162109375,1.0,278.1499938964844,282.8800354003906,300.1654357910156,305.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,35981.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86024409532547,1.0,0.0,0.0,3.995410919189453,3.99543833732605,1.065163246494194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12752.666015625,0.0,1952.3260498046875,1895.4371337890625,0.0,3031.294189453125,0.9829517006874084,1.0,0.0,3.0,1.0,0.0
17763120,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7959179878234863,0.3426429331302643,0.3114174008369446,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9419504404067992,0.5668194890022278,0.5381379723548889,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9076544642448424,0.5141324996948242,0.3608205914497375,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8642529249191284,0.4441826939582824,0.4232425689697265,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.690971314907074,0.2214575707912445,1.0143336057662964,284.9801330566406,284.95001220703125,303.23663330078125,297.1540222167969,299.1669921875,297.2552490234375,284.9801940917969,1.0,0.6545711159706116,0.4136576056480407,0.4136576056480407,1.0,1.0,-3.5321953296661377,1.1242324113845823,2.4079630374908447,0.0541327595710754,1.0,1.0,0.0,179.55055236816406,188.0,79072.265625,0.0,3595.150390625,1.0,278.1499938964844,282.8798217773437,300.1579895019531,305.306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35985.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606581091880798,1.0,0.0,0.0,3.995651483535767,3.9956791400909424,1.0652915989339815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12750.216796875,0.0,1952.678955078125,1895.4371337890625,0.0,3035.177001953125,0.9830089807510376,1.0,0.0,3.0,1.0,0.0
17763180,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7944464683532715,0.3428348302841186,0.3116434514522552,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9401923418045044,0.5674530267715454,0.5387935638427734,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.906416356563568,0.5152844786643982,0.3616630434989929,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8628197312355042,0.4446240365505218,0.42371466755867,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6896403431892395,0.2215568870306015,1.015049934387207,284.9803771972656,284.95001220703125,303.22772216796875,297.1447448730469,299.15972900390625,297.25372314453125,284.9804077148437,1.0,0.6558840274810791,0.4129270911216736,0.4129270911216736,1.0,1.0,-3.5360796451568604,1.1234554052352903,2.41262435913086,0.0521602071821689,1.0,1.0,0.0,181.0933380126953,188.0,79067.5078125,0.0,3614.002685546875,1.0,278.1499938964844,282.8793334960937,300.14898681640625,305.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,35988.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610972166061401,1.0,0.0,0.0,3.9958343505859375,3.995861768722534,1.0653890285539092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12746.2939453125,0.0,1952.9468994140625,1895.4371337890625,0.0,3039.296142578125,0.9830524325370787,1.0,0.0,3.0,1.0,0.0
17763240,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7929889559745789,0.3430216908454895,0.311864972114563,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9384388327598572,0.5680708289146423,0.5394347310066223,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9052038788795472,0.5164240002632141,0.3624971508979797,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8614047169685364,0.4450585544109344,0.4241808354854584,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6883205771446228,0.2216513156890869,1.0157455205917358,284.98028564453125,284.95001220703125,303.2167663574219,297.13409423828125,299.1517333984375,297.25213623046875,284.98028564453125,1.0,0.6571863293647766,0.4121965765953064,0.4121965765953064,1.0,1.0,-3.539892196655273,1.1226458549499512,2.4172463417053223,0.0501798056066036,1.0,1.0,0.0,182.6378173828125,191.0,79057.7109375,0.0,3632.727294921875,1.0,278.1499938964844,282.87860107421875,300.1386413574219,305.2877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35991.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615695238113403,1.0,0.0,0.0,3.995978355407715,3.996005773544312,1.0654657671693712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12741.025390625,0.0,1953.157958984375,1895.4371337890625,0.0,3043.72607421875,0.98308664560318,1.0,0.0,3.0,1.0,0.0
17763300,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7915446758270264,0.3432025909423828,0.3120816051959991,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9366894364356996,0.5686712265014648,0.5400599837303162,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9040165543556212,0.5175496935844421,0.3633219003677368,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.86000657081604,0.4454851448535919,0.4246400594711303,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6870109438896179,0.2217402905225753,1.0164179801940918,284.9798278808594,284.95001220703125,303.203857421875,297.1220703125,299.1430969238281,297.25048828125,284.9798278808594,1.0,0.6584768891334534,0.4114660322666168,0.4114660322666168,1.0,1.0,-3.543623685836792,1.121800661087036,2.421823024749756,0.0481913909316062,1.0,1.0,0.0,184.1838531494141,191.0,79043.046875,0.0,3651.2998046875,1.0,278.1499938964844,282.87762451171875,300.1268920898437,305.27569580078125,293.1499938964844,293.1499938964844,278.1499938964844,35993.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620650172233582,1.0,0.0,0.0,3.996087312698364,3.99611496925354,1.0655239748302847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12734.4140625,0.0,1953.3179931640625,1895.4371337890625,0.0,3048.373779296875,0.983112633228302,1.0,0.0,3.0,1.0,0.0
17763360,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7901129126548767,0.3433766961097717,0.3122926950454712,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9349448680877686,0.5692545175552368,0.5406692028045654,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.902854859828949,0.5186616778373718,0.3641372621059418,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8586245775222778,0.4459034204483032,0.4250918328762054,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6857113242149353,0.2218238115310669,1.0170668363571167,284.97906494140625,284.95001220703125,303.1890563964844,297.1087951660156,299.1339111328125,297.248779296875,284.9790344238281,1.0,0.6597554683685303,0.410756379365921,0.410756379365921,1.0,1.0,-3.5472729206085205,1.1209774017333984,2.426295518875122,0.0462529249489307,1.0,1.0,0.0,185.7313690185547,194.0,79024.5703125,0.0,3669.7138671875,1.0,278.1499938964844,282.87646484375,300.1138610839844,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,35994.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625856637954712,1.0,0.0,0.0,3.996171236038208,3.996198892593384,1.065568767444347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12726.6728515625,0.0,1953.4410400390625,1895.4371337890625,0.0,3053.25732421875,0.9831326007843018,1.0,0.0,3.0,1.0,0.0
17763420,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7886936068534851,0.3435437381267547,0.3124978244304657,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9332067966461182,0.5698209404945374,0.5412629246711731,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9017119407653807,0.519760251045227,0.3649434149265289,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.857258677482605,0.4463132917881012,0.4255360066890716,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6844221353530884,0.2219020128250122,1.0176926851272583,284.97802734375,284.95001220703125,303.1724548339844,297.0942687988281,299.1241760253906,297.2470703125,284.9779663085937,1.0,0.6610220074653625,0.4100467264652252,0.4100467264652252,1.0,1.0,-3.550840139389038,1.1201227903366089,2.4307174682617188,0.0443110354244709,1.0,1.0,0.0,187.2800445556641,194.0,79001.9375,0.0,3687.966796875,1.0,278.1499938964844,282.87506103515625,300.099609375,305.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35996.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631325364112854,1.0,0.0,0.0,3.996236324310303,3.9962637424468994,1.0656033282430144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12717.814453125,0.0,1953.5362548828125,1895.4371337890625,0.0,3058.38720703125,0.9831480383872986,1.0,0.0,3.0,1.0,0.0
17763480,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7872868180274963,0.3437039256095886,0.3126970529556274,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9314765334129332,0.5703710913658142,0.5418417453765869,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9005776047706604,0.5208449959754944,0.3657405376434326,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8559088110923767,0.4467151165008545,0.4259727895259857,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6831435561180115,0.2219751179218292,1.0182965993881226,284.9766540527344,284.95001220703125,303.1541748046875,297.07861328125,299.1138610839844,297.24530029296875,284.9765625,1.0,0.6622768044471741,0.4093370735645294,0.4093370735645294,1.0,1.0,-3.554328203201294,1.1192337274551392,2.435094356536865,0.0423620156943798,1.0,1.0,0.0,188.82980346679688,197.0,78975.21875,0.0,3706.064453125,1.0,278.1499938964844,282.8734130859375,300.0841979980469,305.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637065291404724,1.0,0.0,0.0,3.996287345886232,3.9963150024414062,1.0656306130840676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12707.8603515625,0.0,1953.611328125,1895.4371337890625,0.0,3063.771484375,0.9831601977348328,1.0,0.0,3.0,1.0,0.0
17763540,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7858911752700806,0.3438585698604584,0.3128900825977325,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.92975115776062,0.5708985924720764,0.5424016118049622,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8994468450546265,0.5219033360481262,0.3665240705013275,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8545733094215393,0.4471098184585571,0.4264017045497894,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6818738579750061,0.2220421731472015,1.0188746452331543,284.9749450683594,284.95001220703125,303.13427734375,297.06182861328125,299.1029663085937,297.2434387207031,284.9748229980469,1.0,0.6635178327560425,0.408627450466156,0.408627450466156,1.0,1.0,-3.5577194690704346,1.1183044910430908,2.439415216445923,0.0404053330421447,1.0,1.0,0.0,190.3808441162109,197.0,78944.2421875,0.0,3723.96142578125,1.0,278.1499938964844,282.8715515136719,300.0675964355469,305.21197509765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642945885658264,1.0,0.0,0.0,3.996325492858887,3.996353149414064,1.0656509630280198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12696.75390625,0.0,1953.667236328125,1895.4371337890625,0.0,3069.2880859375,0.9831692576408386,1.0,0.0,3.0,1.0,0.0
17763600,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7845093011856079,0.3440147936344147,0.3130824863910675,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9280261397361756,0.5713983774185181,0.542938768863678,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8983068466186523,0.5229156613349915,0.3672820329666137,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8532533049583435,0.4475044012069702,0.4268284440040588,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6806116104125977,0.2221036404371261,1.0194294452667236,284.972900390625,284.95001220703125,303.1128845214844,297.04400634765625,299.09149169921875,297.24139404296875,284.9727783203125,1.0,0.6647455096244812,0.4079177975654602,0.4079177975654602,1.0,1.0,-3.561011791229248,1.1173341274261477,2.443677425384521,0.0384410172700881,1.0,1.0,0.0,191.93505859375,200.0,78909.2734375,0.0,3741.661865234375,1.0,278.1499938964844,282.86944580078125,300.0500183105469,305.1924743652344,293.1499938964844,293.1499938964844,278.1499938964844,35998.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649072051048279,1.0,0.0,0.0,3.9963552951812735,3.99638295173645,1.0656668791853008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12684.642578125,0.0,1953.7109375,1895.4371337890625,0.0,3075.03515625,0.9831763505935668,1.0,0.0,3.0,1.0,0.0
