time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7831419110298157,0.3441689014434814,0.3132747113704681,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9263021945953368,0.5718734860420227,0.5434516668319702,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8971571326255798,0.5238946676254272,0.3680130541324615,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8519494533538818,0.447895884513855,0.427253782749176,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6793568730354309,0.2221592664718628,1.019959807395935,284.9705505371094,284.95001220703125,303.0900573730469,297.0252380371094,299.0795593261719,297.2392272949219,284.9704284667969,1.0,0.6659592390060425,0.4072256088256836,0.4072256088256836,1.0,1.0,-3.5642006397247314,1.116370677947998,2.4478299617767334,0.0365175642073154,1.0,1.0,0.0,193.4918365478516,200.0,78870.9609375,0.0,3759.149169921875,1.0,278.1499938964844,282.8671569824219,300.03143310546875,305.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,35998.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655389547348022,1.0,0.0,0.0,3.9963784217834473,3.996406078338623,1.0656792710506124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12671.60546875,0.0,1953.7449951171875,1895.4371337890625,0.0,3080.96142578125,0.9831818342208862,1.0,0.0,3.0,1.0,0.0
17763720,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7817885875701904,0.3443178236484527,0.3134638667106628,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9245861768722534,0.5723284482955933,0.5439443588256836,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8960076570510864,0.5248526334762573,0.3687259554862976,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8506619930267334,0.4482815563678741,0.4276751279830932,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.678111732006073,0.2222093641757965,1.0204660892486572,284.96795654296875,284.95001220703125,303.0658874511719,297.0055236816406,299.06719970703125,297.23699951171875,284.9678039550781,1.0,0.6671595573425293,0.406533420085907,0.406533420085907,1.0,1.0,-3.5672967433929443,1.1153724193572998,2.4519243240356445,0.034590121358633,1.0,1.0,0.0,195.0494384765625,203.0,78829.265625,0.0,3776.4375,1.0,278.1499938964844,282.8646545410156,300.0119323730469,305.1497497558594,293.1499938964844,293.1499938964844,278.1499938964844,35998.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661903142929077,1.0,0.0,0.0,3.996396780014038,3.9964241981506334,1.0656889344318188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12657.7001953125,0.0,1953.771728515625,1895.4371337890625,0.0,3087.07177734375,0.9831861853599548,1.0,0.0,3.0,1.0,0.0
17763780,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7804480791091919,0.3444592654705047,0.3136475086212158,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9228804111480712,0.572763204574585,0.5444170236587524,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8948621153831482,0.5257925987243652,0.3694241642951965,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.849389910697937,0.4486590325832367,0.4280900061130523,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6768763661384583,0.2222534865140915,1.0209459066390991,284.965087890625,284.95001220703125,303.0404663085937,296.9849548339844,299.054443359375,297.2347412109375,284.96490478515625,1.0,0.6683453917503357,0.4058412313461303,0.4058412313461303,1.0,1.0,-3.5702953338623047,1.1143344640731812,2.455960988998413,0.032655194401741,1.0,1.0,0.0,196.6068725585937,203.0,78784.125,0.0,3793.507080078125,1.0,278.1499938964844,282.8619689941406,299.99151611328125,305.1265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866853654384613,1.0,0.0,0.0,3.996410608291626,3.9964382648468018,1.065696324076271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12642.90234375,0.0,1953.7921142578125,1895.4371337890625,0.0,3093.294921875,0.9831895232200624,1.0,0.0,3.0,1.0,0.0
17763840,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7791197896003723,0.344592422246933,0.3138242661952972,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9211894273757936,0.5731807351112366,0.5448731780052185,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8937254548072815,0.5267199873924255,0.370112657546997,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8481325507164001,0.4490273892879486,0.4284969866275787,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6756519675254822,0.2222922295331955,1.0214018821716309,284.9619445800781,284.95001220703125,303.0138854980469,296.96356201171875,299.0413513183594,297.23248291015625,284.96173095703125,1.0,0.6695180535316467,0.4051490426063537,0.4051490426063537,1.0,1.0,-3.573207139968872,1.1132607460021973,2.459946393966675,0.0307133235037326,1.0,1.0,0.0,198.16372680664065,206.0,78736.015625,0.0,3810.380859375,1.0,278.1499938964844,282.8591003417969,299.97027587890625,305.1023864746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675329089164734,1.0,0.0,0.0,3.9964215755462646,3.996448993682861,1.0657022357918322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12627.345703125,0.0,1953.80810546875,1895.4371337890625,0.0,3099.6669921875,0.9831920862197876,1.0,0.0,3.0,1.0,0.0
17763900,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.777802586555481,0.3447160124778747,0.3139929175376892,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.919514000415802,0.573580265045166,0.5453121066093445,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.892598032951355,0.5276350378990173,0.3707920014858246,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8468887805938721,0.4493851363658905,0.4288945496082306,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6744380593299866,0.2223252356052398,1.0218323469161987,284.95855712890625,284.95001220703125,302.9862670898437,296.94146728515625,299.0279541015625,297.2302551269531,284.9583435058594,1.0,0.6706765294075012,0.4044568538665771,0.4044568538665771,1.0,1.0,-3.576026201248169,1.112149357795715,2.463876724243164,0.0287643149495124,1.0,1.0,0.0,199.7196044921875,206.0,78684.9609375,0.0,3827.03955078125,1.0,278.1499938964844,282.8560791015625,299.94830322265625,305.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682214021682739,1.0,0.0,0.0,3.996429681777954,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12611.041015625,0.0,1953.8201904296875,1895.4371337890625,0.0,3106.125732421875,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
17763960,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7764962315559387,0.3448299765586853,0.314153105020523,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9178563952445984,0.5739632248878479,0.5457351803779602,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8914811015129089,0.5285398960113525,0.371463805437088,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8456578850746155,0.4497320055961609,0.4292821288108825,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6732350587844849,0.2223528772592544,1.0222387313842771,284.9550170898437,284.95001220703125,302.9576416015625,296.9186706542969,299.01434326171875,297.22802734375,284.95477294921875,1.0,0.6718215346336365,0.4037855565547943,0.4037855565547943,1.0,1.0,-3.5787572860717773,1.1110613346099854,2.467695951461792,0.0268673300743103,1.0,1.0,0.0,201.2745056152344,209.0,78632.015625,0.0,3843.4931640625,1.0,278.1499938964844,282.8529052734375,299.92559814453125,305.05096435546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689208626747131,1.0,0.0,0.0,3.99643611907959,3.9964635372161865,1.0657099664967973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12594.1875,0.0,1953.8294677734373,1895.4371337890625,0.0,3112.6875,0.9831955432891846,1.0,0.0,3.0,1.0,0.0
17764020,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7752009034156799,0.3449342846870422,0.3143047988414764,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.916218638420105,0.5743292570114136,0.5461429357528687,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8903757333755493,0.5294356346130371,0.3721289932727813,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8444396257400513,0.4500677287578583,0.4296594858169555,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6720433831214905,0.222375601530075,1.0226222276687622,284.9512939453125,284.95001220703125,302.9281616210937,296.895263671875,299.0005187988281,297.225830078125,284.9510498046875,1.0,0.6729533672332764,0.4031142294406891,0.4031142294406891,1.0,1.0,-3.5814034938812256,1.10994291305542,2.4714605808258057,0.0249678436666727,1.0,1.0,0.0,202.8281707763672,209.0,78576.8359375,0.0,3859.74658203125,1.0,278.1499938964844,282.849609375,299.9023132324219,305.0240173339844,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696306347846985,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12576.791015625,0.0,1953.8365478515625,1895.4371337890625,0.0,3119.345947265625,0.98319673538208,1.0,0.0,3.0,1.0,0.0
17764080,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7739173769950867,0.3450303971767425,0.3144488334655761,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9146007299423218,0.5746721029281616,0.546532928943634,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8892830610275269,0.5303246974945068,0.3727889060974121,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8432345390319824,0.4503937661647796,0.4300274848937988,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6708649396896362,0.2223962098360061,1.0229907035827637,284.94781494140625,284.95001220703125,302.8978576660156,296.8713073730469,298.98651123046875,297.2236328125,284.9476318359375,1.0,0.6740736365318298,0.4024429321289062,0.4024429321289062,1.0,1.0,-3.5839760303497314,1.1087942123413086,2.475181818008423,0.0230621825903654,0.9978246092796326,0.9978246092796326,0.0,204.3806304931641,212.0,78511.9921875,0.0,3875.82763671875,1.0,278.1499938964844,282.84674072265625,299.87841796875,304.9960632324219,293.1499938964844,293.1499938964844,278.1499938964844,36053.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703488111495972,1.0,0.0,0.0,3.9954276084899902,3.995455026626587,1.0651721140675363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12557.0068359375,0.0,1952.9376220703125,1895.4371337890625,0.0,3126.082763671875,0.9829727411270142,1.0,0.0,3.0,1.0,0.0
17764140,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7726505398750305,0.3451223373413086,0.3145866692066192,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9130064249038696,0.5749955773353577,0.5469011068344116,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8882090449333191,0.531213104724884,0.3734457790851593,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8420465588569641,0.4507132768630981,0.4303871095180511,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6697052717208862,0.2224171310663223,1.0233538150787354,284.9456787109375,284.95001220703125,302.86688232421875,296.8468322753906,298.97235107421875,297.2215881347656,284.9455871582031,1.0,0.6751825213432312,0.401771605014801,0.401771605014801,1.0,1.0,-3.586488723754883,1.107620120048523,2.4788687229156494,0.0211502145975828,0.9953022003173828,0.9953022003173828,0.0,205.9282989501953,212.0,78434.546875,0.0,3891.748291015625,1.0,278.1499938964844,282.8452453613281,299.8539123535156,304.9665222167969,293.1499938964844,293.1499938964844,278.1499938964844,36124.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710532784461975,1.0,0.0,0.0,3.9926698207855225,3.992697238922119,1.0637021432557958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12535.12890625,0.0,1949.884765625,1895.4371337890625,0.0,3132.690673828125,0.9823962450027466,1.0,0.0,3.0,1.0,0.0
17764200,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7714078426361084,0.3452132046222687,0.3147221803665161,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9114477634429932,0.5753078460693359,0.5472553372383118,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8871620297431946,0.5321049094200134,0.3741035461425781,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8408821821212769,0.4510293900966644,0.430742084980011,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6685701012611389,0.2224395424127578,1.0237200260162354,284.9443054199219,284.95001220703125,302.83526611328125,296.8219299316406,298.9581298828125,297.2196350097656,284.9442443847656,1.0,0.6762831211090088,0.4011003077030182,0.4011003077030182,1.0,1.0,-3.5889787673950195,1.106433391571045,2.4825453758239746,0.0192337036132812,0.9926986694335938,0.9926986694335938,0.0,207.4675445556641,215.0,78349.5546875,0.0,3907.580322265625,1.0,278.1499938964844,282.8444519042969,299.8288879394531,304.9358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36182.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717424869537354,1.0,0.0,0.0,3.988940954208374,3.98896837234497,1.0617162615744746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12511.9189453125,0.0,1945.4593505859373,1895.4371337890625,0.0,3139.155517578125,0.9815911054611206,1.0,0.0,3.0,1.0,0.0
17764260,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7701907157897949,0.3453035056591034,0.3148565590381622,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9099291563034058,0.5756117701530457,0.547599732875824,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8861438632011414,0.5330018401145935,0.3747640252113342,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8397423624992371,0.4513427317142486,0.4310937225818634,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6674604415893555,0.2224638611078262,1.024092197418213,284.9435729980469,284.95001220703125,302.8031616210937,296.796630859375,298.9440002441406,297.2178649902344,284.94354248046875,1.0,0.6773771643638611,0.4004524052143097,0.4004524052143097,1.0,1.0,-3.591461420059204,1.1053061485290527,2.486155271530152,0.0173803772777318,0.9901633262634276,0.9901633262634276,0.0,208.9979248046875,215.0,78259.234375,0.0,3923.359375,1.0,278.1499938964844,282.84429931640625,299.8034362792969,304.9043273925781,293.1499938964844,293.1499938964844,278.1499938964844,36228.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724154233932495,1.0,0.0,0.0,3.98441481590271,3.984442234039306,1.059308260664693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12487.7900390625,0.0,1939.884521484375,1895.4371337890625,0.0,3145.46728515625,0.9805993437767028,1.0,0.0,3.0,1.0,0.0
17764320,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.768997073173523,0.345393031835556,0.3149901330471039,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9084506630897522,0.5759096741676331,0.5479375720024109,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8851525783538818,0.5339044332504272,0.3754279911518097,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.838624894618988,0.4516534805297851,0.4314426481723785,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6663743853569031,0.2224899530410766,1.0244711637496948,284.9432373046875,284.95001220703125,302.7705993652344,296.7710266113281,298.92987060546875,297.2162475585937,284.9432373046875,1.0,0.6784666180610657,0.3998045325279236,0.3998045325279236,1.0,1.0,-3.593944311141968,1.1041792631149292,2.489764928817749,0.0155287273228168,0.9877415895462036,0.9877415895462036,0.0,210.5215301513672,218.0,78165.1953125,0.0,3939.118408203125,1.0,278.1499938964844,282.8445129394531,299.7777099609375,304.8722229003906,293.1499938964844,293.1499938964844,278.1499938964844,36260.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730778694152832,1.0,0.0,0.0,3.979405403137207,3.979432821273804,1.0566463970462792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12463.0830078125,0.0,1933.5863037109373,1895.4371337890625,0.0,3151.680419921875,0.9794905781745912,1.0,0.0,3.0,1.0,0.0
17764380,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7678248882293701,0.3454807698726654,0.3151223957538605,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9070115089416504,0.5762010812759399,0.5482689142227173,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8841866850852966,0.5348131060600281,0.3760959804058075,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8375276327133179,0.4519607424736023,0.4317884445190429,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6653103828430176,0.2225176244974136,1.0248570442199707,284.94317626953125,284.95001220703125,302.7377014160156,296.74517822265625,298.9157409667969,297.2147521972656,284.9432067871094,1.0,0.6795520186424255,0.3991566598415375,0.3991566598415375,1.0,1.0,-3.5964272022247314,1.1030479669570925,2.4933793544769287,0.0136741176247596,0.98543781042099,0.98543781042099,0.0,212.0395050048828,218.0,78068.015625,0.0,3954.863525390625,1.0,278.1499938964844,282.8450012207031,299.7517395019531,304.8395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36282.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737280964851379,1.0,0.0,0.0,3.974022626876831,3.974050045013428,1.053789787874848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12437.8798828125,0.0,1926.7254638671875,1895.4371337890625,0.0,3157.77880859375,0.978290557861328,1.0,0.0,3.0,1.0,0.0
17764440,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7666702270507812,0.3455657958984375,0.3152525722980499,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9056090712547302,0.5764862895011902,0.5485946536064148,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8832420110702515,0.5357270240783691,0.3767675757408142,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8364467620849609,0.4522639513015747,0.432130753993988,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6642650365829468,0.2225462049245834,1.025247573852539,284.9432678222656,284.95001220703125,302.7045288085937,296.7191162109375,298.90167236328125,297.21337890625,284.9432983398437,1.0,0.6806343197822571,0.3985087871551513,0.3985087871551513,1.0,1.0,-3.5989060401916504,1.1019107103347778,2.496995449066162,0.0118163535371422,0.9832384586334229,0.9832384586334229,0.0,213.5548858642578,221.0,77969.03125,0.0,3970.603271484375,1.0,278.1499938964844,282.8456115722656,299.7255859375,304.8066101074219,293.1499938964844,293.1499938964844,278.1499938964844,36296.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743717670440674,1.0,0.0,0.0,3.968452215194702,3.96847939491272,1.0508375680728932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12412.4208984375,0.0,1919.578369140625,1895.4371337890625,0.0,3163.8154296875,0.9770435094833374,1.0,0.0,3.0,1.0,0.0
17764500,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7655308842658997,0.3456467688083648,0.3153795897960663,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9042420983314514,0.576763927936554,0.5489135980606079,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8823171854019165,0.5366466641426086,0.3774431645870209,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.835379958152771,0.4525617361068725,0.4324684143066406,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6632367372512817,0.2225752919912338,1.0256414413452148,284.9434509277344,284.95001220703125,302.6712341308594,296.69293212890625,298.8876647949219,297.212158203125,284.9434814453125,1.0,0.6817132234573364,0.3978609144687652,0.3978609144687652,1.0,1.0,-3.6013753414154053,1.100765824317932,2.5006096363067627,0.0099551742896437,0.9811420440673828,0.9811420440673828,0.0,215.0686492919922,221.0,77868.6875,0.0,3986.328857421875,1.0,278.1499938964844,282.8463134765625,299.6993103027344,304.7733459472656,293.1499938964844,293.1499938964844,278.1499938964844,36304.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750059604644775,1.0,0.0,0.0,3.962758302688599,3.962785482406616,1.0478242984390818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12386.787109375,0.0,1912.2373046875,1895.4371337890625,0.0,3169.7626953125,0.9757643938064576,1.0,0.0,3.0,1.0,0.0
17764560,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.764404296875,0.345723032951355,0.3155027627944946,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9029093384742736,0.5770337581634521,0.5492254495620728,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8814098238945007,0.5375717878341675,0.3781225085258484,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8343246579170227,0.4528535008430481,0.4328007698059082,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6622231602668762,0.2226043492555618,1.026036262512207,284.94366455078125,284.95001220703125,302.6378479003906,296.6666564941406,298.873779296875,297.21099853515625,284.9436950683594,1.0,0.6827887892723083,0.3972282707691192,0.3972282707691192,1.0,1.0,-3.6038293838500977,1.099655270576477,2.50417423248291,0.0081340689212083,0.9791423082351683,0.9791423082351683,0.0,216.58238220214844,224.0,77768.171875,0.0,4002.034423828125,1.0,278.1499938964844,282.8470458984375,299.6729736328125,304.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,36308.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756331205368042,1.0,0.0,0.0,3.957029342651367,3.9570562839508057,1.0447967042637174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12361.1826171875,0.0,1904.8349609375,1895.4371337890625,0.0,3175.643798828125,0.9744747281074524,1.0,0.0,3.0,1.0,0.0
17764620,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7632890343666077,0.3457937836647033,0.3156214356422424,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9016008377075196,0.5772951245307922,0.5495297312736511,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8805188536643982,0.5385027527809143,0.3788058161735534,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8332793116569519,0.4531384706497192,0.4331271350383758,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6612231135368347,0.2226329892873764,1.026430368423462,284.9438781738281,284.95001220703125,302.6044616699219,296.6403503417969,298.8600158691406,297.2099304199219,284.94390869140625,1.0,0.683860719203949,0.3965956568717956,0.3965956568717956,1.0,1.0,-3.6062636375427246,1.098536729812622,2.5077269077301025,0.0063121379353106,0.9772129654884338,0.9772129654884338,0.0,218.09674072265625,224.0,77667.484375,0.0,4017.71240234375,1.0,278.1499938964844,282.8477478027344,299.6466064453125,304.7065734863281,293.1499938964844,293.1499938964844,278.1499938964844,36309.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762533664703369,1.0,0.0,0.0,3.951314210891724,3.951341152191162,1.041780933519476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12335.640625,0.0,1897.4476318359373,1895.4371337890625,0.0,3181.459716796875,0.9731860756874084,1.0,0.0,3.0,1.0,0.0
17764680,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7621843814849854,0.3458590507507324,0.3157354295253753,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.900301992893219,0.5775483250617981,0.5498266220092773,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.879643440246582,0.5394392609596252,0.3794929385185241,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8322429656982422,0.4534166753292084,0.4334475100040436,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6602356433868408,0.2226609140634536,1.026822209358215,284.9440612792969,284.95001220703125,302.5712280273437,296.6141357421875,298.8463439941406,297.2089538574219,284.944091796875,1.0,0.6849289536476135,0.395963042974472,0.395963042974472,1.0,1.0,-3.608675718307495,1.0974065065383911,2.5112693309783936,0.0044861966744065,0.975328803062439,0.975328803062439,0.0,219.6121368408203,227.0,77566.671875,0.0,4033.35986328125,1.0,278.1499938964844,282.8484191894531,299.62030029296875,304.67315673828125,293.1499938964844,293.1499938964844,278.1499938964844,36308.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768659830093384,1.0,0.0,0.0,3.9456188678741455,3.945645809173584,1.0387799420641386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12310.1650390625,0.0,1890.0965576171875,1895.4371337890625,0.0,3187.203369140625,0.9719010591506958,1.0,0.0,3.0,1.0,0.0
17764740,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7610891461372375,0.3459177017211914,0.3158438503742218,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8990115523338318,0.5777918100357056,0.5501148104667664,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8787835836410522,0.5403826236724854,0.3801845908164978,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8312142491340637,0.4536868035793304,0.4337606132030487,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.659260094165802,0.2226878106594085,1.0272105932235718,284.9442138671875,284.95001220703125,302.53814697265625,296.5879821777344,298.8328552246094,297.20806884765625,284.9442443847656,1.0,0.685992956161499,0.395330399274826,0.395330399274826,1.0,1.0,-3.611060380935669,1.096262812614441,2.5147976875305176,0.0026560311671346,0.9734882116317748,0.9734882116317748,0.0,221.1286163330078,227.0,77465.8828125,0.0,4048.9619140625,1.0,278.1499938964844,282.8490600585937,299.59405517578125,304.63983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36307.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877468466758728,1.0,0.0,0.0,3.9399547576904297,3.939981698989868,1.0357995279264287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12284.796875,0.0,1882.798095703125,1895.4371337890625,0.0,3192.8515625,0.9706226587295532,1.0,0.0,3.0,1.0,0.0
17764800,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7600033283233643,0.3459701836109161,0.3159469068050384,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8977298140525818,0.578026533126831,0.5503948926925659,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8779389262199402,0.5413325428962708,0.3808807134628296,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8301929831504822,0.4539494216442108,0.434066891670227,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6582961082458496,0.2227136343717575,1.0275949239730835,284.9443664550781,284.95001220703125,302.5054016113281,296.5620422363281,298.81951904296875,297.20721435546875,284.94439697265625,1.0,0.6870527267456055,0.3946977853775024,0.3946977853775024,1.0,1.0,-3.6134185791015625,1.0951061248779297,2.518312454223633,0.0008215844864025,0.9716835618019104,0.9716835618019104,0.0,222.64627075195312,230.0,77365.3046875,0.0,4064.52099609375,1.0,278.1499938964844,282.8497009277344,299.5679931640625,304.6065979003906,293.1499938964844,293.1499938964844,278.1499938964844,36305.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780595660209656,1.0,0.0,0.0,3.93432354927063,3.934350490570069,1.0328409416615614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12259.583984375,0.0,1875.558837890625,1895.4371337890625,0.0,3198.393310546875,0.969351589679718,1.0,0.0,3.0,1.0,0.0
17764860,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7589263319969177,0.3460160195827484,0.3160438239574432,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8964561223983765,0.5782516002655029,0.5506656765937805,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8771103620529175,0.5422914624214172,0.3815824091434479,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8291782736778259,0.454203724861145,0.4343652129173279,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6573433876037598,0.2227383702993393,1.027974009513855,284.9449157714844,284.95001220703125,302.4729919433594,296.5362854003906,298.8077697753906,297.2064819335937,284.94500732421875,1.0,0.6881076097488403,0.3940823376178741,0.3940823376178741,1.0,1.0,-3.615746021270752,1.0939847230911257,2.521761417388916,-0.0009675873443484,0.970219612121582,0.970219612121582,0.0,224.16465759277344,230.0,77276.3671875,0.0,4080.023193359375,1.0,278.1499938964844,282.8507385253906,299.5421447753906,304.5738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36297.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786397576332092,1.0,0.0,0.0,3.9288270473480233,3.928853988647461,1.0299570476490771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12236.080078125,0.0,1868.45947265625,1895.4371337890625,0.0,3203.83154296875,0.9681126475334167,1.0,0.0,3.0,1.0,0.0
17764920,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7578623294830322,0.3460593521595001,0.3161369860172272,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8951952457427979,0.578471839427948,0.5509302020072937,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8763017058372498,0.543262779712677,0.3822911977767944,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8281737565994263,0.4544536471366882,0.4346579611301422,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6564050316810608,0.2227637469768524,1.02835214138031,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,298.79754638671875,297.205810546875,284.9461975097656,1.0,0.6891588568687439,0.3934668898582458,0.3934668898582458,1.0,1.0,-3.618060827255249,1.0928586721420288,2.5252020359039307,-0.0027575083076953,0.96955806016922,0.96955806016922,0.0,225.6812744140625,233.0,77207.796875,0.0,4095.499755859375,1.0,278.1499938964844,282.85211181640625,299.5167541503906,304.54266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792288303375244,1.0,0.0,0.0,3.924265384674072,3.924292325973511,1.0275666681991424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12216.7451171875,0.0,1862.3143310546875,1895.4371337890625,0.0,3209.35302734375,0.9670664072036744,1.0,0.0,3.0,1.0,0.0
17764980,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7568119764328003,0.3460967242717743,0.3162264823913574,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8939483165740967,0.5786854028701782,0.5511889457702637,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8755155801773071,0.5442501306533813,0.3830094337463379,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8271797299385071,0.4546960890293121,0.4349451959133148,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6554818749427795,0.2227890491485595,1.0287315845489502,284.9468078613281,284.95001220703125,302.40972900390625,296.4857482910156,298.7875366210937,297.2052917480469,284.9468688964844,1.0,0.6902069449424744,0.3928514719009399,0.3928514719009399,1.0,1.0,-3.620369911193848,1.0917268991470337,2.5286431312561035,-0.0045506153255701,0.9688510298728944,0.9688510298728944,0.0,227.1953887939453,233.0,77143.7421875,0.0,4110.96533203125,1.0,278.1499938964844,282.8529663085937,299.4917907714844,304.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,36224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798392415046692,1.0,0.0,0.0,3.920342445373535,3.9203693866729736,1.0255132565362146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12198.2041015625,0.0,1857.05712890625,1895.4371337890625,0.0,3215.07421875,0.9661587476730348,1.0,0.0,3.0,1.0,0.0
17765040,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7557706236839294,0.3461215496063232,0.3163077235221863,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8927149772644043,0.5788974761962891,0.5514436960220337,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8747583031654358,0.5452807545661926,0.3837473094463348,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.826192319393158,0.4549247026443481,0.4352225661277771,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6545720100402832,0.2228134274482727,1.0291082859039309,284.9472351074219,284.95001220703125,302.3790283203125,296.4610900878906,298.7778625488281,297.2049255371094,284.947265625,1.0,0.6912521719932556,0.3922360241413116,0.3922360241413116,1.0,1.0,-3.622672080993652,1.090588927268982,2.53208327293396,-0.0063473074696958,0.9681476950645448,0.9681476950645448,0.0,228.70797729492188,236.0,77082.7890625,0.0,4126.421875,1.0,278.1499938964844,282.853515625,299.4671936035156,304.4834289550781,293.1499938964844,293.1499938964844,278.1499938964844,36199.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804557919502258,1.0,0.0,0.0,3.9168083667755127,3.916835069656372,1.023665163302212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12180.3134765625,0.0,1852.3638916015625,1895.4371337890625,0.0,3220.851806640625,0.9653448462486268,1.0,0.0,3.0,1.0,0.0
17765100,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7547351121902466,0.346132755279541,0.3163764774799347,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.891497015953064,0.5791071653366089,0.5516968965530396,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8740401864051819,0.5463557839393616,0.3845180869102478,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8252085447311401,0.4551371335983276,0.4354848861694336,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6536750793457031,0.2228365838527679,1.029479742050171,284.9474792480469,284.95001220703125,302.3490600585937,296.4368591308594,298.7685546875,297.2047424316406,284.947509765625,1.0,0.6922949552536011,0.3916205763816833,0.3916205763816833,1.0,1.0,-3.624972343444824,1.0894465446472168,2.5355257987976074,-0.0081471344456076,0.9674304723739624,0.9674304723739624,0.0,230.21856689453125,236.0,77024.703125,0.0,4141.87890625,1.0,278.1499938964844,282.8538513183594,299.4429931640625,304.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,36181.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810710310935974,1.0,0.0,0.0,3.913588523864746,3.9136152267456055,1.0219828254776075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12163.0224609375,0.0,1848.1309814453125,1895.4371337890625,0.0,3226.6171875,0.9646062850952148,1.0,0.0,3.0,1.0,0.0
17765160,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7537047863006592,0.3461337089538574,0.3164349496364593,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8902900815010071,0.5793106555938721,0.5519460439682007,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8733505606651306,0.5474563241004944,0.3853119313716888,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8242264986038208,0.4553363621234894,0.4357338547706604,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6527888178825378,0.2228584438562393,1.0298457145690918,284.9476013183594,284.95001220703125,302.3199157714844,296.4132080078125,298.75958251953125,297.20465087890625,284.9476318359375,1.0,0.6933349967002869,0.3910210132598877,0.3910210132598877,1.0,1.0,-3.6272592544555664,1.088342308998108,2.538916826248169,-0.0099039012566208,0.9667096138000488,0.9667096138000488,0.0,231.72970581054688,239.0,76969.1015625,0.0,4157.322265625,1.0,278.1499938964844,282.85406494140625,299.4192810058594,304.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36168.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816756010055542,1.0,0.0,0.0,3.91058874130249,3.9106154441833496,1.0204166756011546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12146.30078125,0.0,1844.2196044921875,1895.4371337890625,0.0,3232.281982421875,0.963920533657074,1.0,0.0,3.0,1.0,0.0
17765220,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7526799440383911,0.3461261391639709,0.316485196352005,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8890910744667053,0.5795056819915771,0.5521883964538574,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8726811408996582,0.5485742092132568,0.3861204385757446,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8232457637786865,0.4555241763591766,0.4359714388847351,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6519119739532471,0.2228789925575256,1.030206322669983,284.9476928710937,284.95001220703125,302.2917175292969,296.39013671875,298.7508850097656,297.20465087890625,284.9477233886719,1.0,0.6943716406822205,0.3904214799404144,0.3904214799404144,1.0,1.0,-3.629523277282715,1.0872299671173096,2.542293071746826,-0.0116610545665025,0.9659927487373352,0.9659927487373352,0.0,233.24253845214844,239.0,76915.734375,0.0,4172.734375,1.0,278.1499938964844,282.854248046875,299.3960876464844,304.3992004394531,293.1499938964844,293.1499938964844,278.1499938964844,36157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822645545005798,1.0,0.0,0.0,3.907756328582764,3.907783031463623,1.0189392014581244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12130.138671875,0.0,1840.5511474609373,1895.4371337890625,0.0,3237.79931640625,0.9632748961448668,1.0,0.0,3.0,1.0,0.0
17765280,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7516616582870483,0.3461116254329681,0.316528856754303,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8878993391990662,0.5796918272972107,0.5524230599403381,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8720284104347229,0.5497055649757385,0.3869393169879913,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8222669959068298,0.455702394247055,0.4361996352672577,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6510445475578308,0.2228983640670776,1.030562162399292,284.9477844238281,284.95001220703125,302.2645263671875,296.3677062988281,298.7425842285156,297.2046813964844,284.94781494140625,1.0,0.6954046487808228,0.3898219168186188,0.3898219168186188,1.0,1.0,-3.631762981414795,1.0861059427261353,2.54565691947937,-0.0134219247847795,0.9652964472770692,0.9652964472770692,0.0,234.75701904296875,242.0,76864.5546875,0.0,4188.10986328125,1.0,278.1499938964844,282.8543701171875,299.3734741210937,304.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,36148.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828322887420654,1.0,0.0,0.0,3.905057668685913,3.905084371566773,1.0175323268413194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12114.5458984375,0.0,1837.0699462890625,1895.4371337890625,0.0,3243.11767578125,0.962660789489746,1.0,0.0,3.0,1.0,0.0
17765340,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7506498098373413,0.3460897803306579,0.3165658116340637,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8867141604423523,0.5798674821853638,0.5526483654975891,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8713922500610352,0.5508513450622559,0.3877685666084289,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8212897181510925,0.4558705687522888,0.4364180862903595,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6501862406730652,0.2229164838790893,1.0309126377105713,284.9478759765625,284.95001220703125,302.2384338378906,296.34600830078125,298.734619140625,297.2047424316406,284.9479064941406,1.0,0.6964336037635803,0.3892223834991455,0.3892223834991455,1.0,1.0,-3.63397479057312,1.0849690437316897,2.5490057468414307,-0.0151865920051932,0.9646293520927428,0.9646293520927428,0.0,236.27281188964844,242.0,76815.734375,0.0,4203.4375,1.0,278.1499938964844,282.8544616699219,299.3515930175781,304.3465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36141.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833795785903931,1.0,0.0,0.0,3.902499675750733,3.902526378631592,1.0161996897295469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12099.591796875,0.0,1833.7799072265625,1895.4371337890625,0.0,3248.24365234375,0.9620793461799622,1.0,0.0,3.0,1.0,0.0
17765400,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7496455907821655,0.3460618257522583,0.3165971636772156,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8855361938476562,0.5800334215164185,0.552864670753479,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8707718849182129,0.5520098805427551,0.3886067271232605,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8203149437904358,0.4560302793979645,0.4366284012794494,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.649337649345398,0.2229335904121399,1.0312585830688477,284.9479675292969,284.95001220703125,302.2135314941406,296.3251037597656,298.7270202636719,297.2048645019531,284.947998046875,1.0,0.6974585652351379,0.3886228203773498,0.3886228203773498,1.0,1.0,-3.636162281036377,1.0838204622268677,2.552341938018799,-0.0169549230486154,0.9640084505081176,0.9640084505081176,0.0,237.7893981933593,245.0,76769.3828125,0.0,4218.72216796875,1.0,278.1499938964844,282.85455322265625,299.3304443359375,304.3215026855469,293.1499938964844,293.1499938964844,278.1499938964844,36133.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839005827903748,1.0,0.0,0.0,3.9000706672668457,3.900097370147705,1.0149350373467314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12085.2978515625,0.0,1830.6571044921875,1895.4371337890625,0.0,3253.12353515625,0.9615273475646972,1.0,0.0,3.0,1.0,0.0
17765460,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7486487030982971,0.3460270464420318,0.3166223466396332,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8843648433685303,0.5801879167556763,0.5530704259872437,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8701685070991516,0.5531836748123169,0.3894551992416382,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8193420767784119,0.4561806321144104,0.4368298053741455,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6484987139701843,0.2229496091604232,1.0315996408462524,284.9480895996094,284.95001220703125,302.1899108886719,296.3050231933594,298.7198791503906,297.2050170898437,284.9481201171875,1.0,0.6984789967536926,0.3880385458469391,0.3880385458469391,1.0,1.0,-3.6383230686187744,1.0827044248580933,2.5556187629699707,-0.0186820942908525,0.9634418487548828,0.9634418487548828,0.0,239.3062896728516,245.0,76725.8359375,0.0,4233.9541015625,1.0,278.1499938964844,282.8546142578125,299.3101501464844,304.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36125.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843982815742493,1.0,0.0,0.0,3.8977975845336914,3.897824287414551,1.0137523531739134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12071.7607421875,0.0,1827.7325439453125,1895.4371337890625,0.0,3257.784423828125,0.9610103964805604,1.0,0.0,3.0,1.0,0.0
