time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7476599216461182,0.3459865748882293,0.3166424334049225,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8832011818885803,0.5803325772285461,0.5532670617103577,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.869581401348114,0.5543711185455322,0.3903129994869232,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8183717727661133,0.4563232064247131,0.4370238184928894,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6476696133613586,0.2229647934436798,1.0319370031356812,284.9482727050781,284.95001220703125,302.16766357421875,296.2858581542969,298.7131652832031,297.2052307128906,284.94830322265625,1.0,0.6994956135749817,0.3874542415142059,0.3874542415142059,1.0,1.0,-3.6404621601104736,1.0815808773040771,2.5588812828063965,-0.0204094685614109,0.9629417061805724,0.9629417061805724,0.0,240.8232879638672,248.0,76685.2265625,0.0,4249.14599609375,1.0,278.1499938964844,282.8547058105469,299.2906799316406,304.27447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36117.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848645091056824,1.0,0.0,0.0,3.895674228668213,3.895700931549072,1.0126481129191234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12058.9873046875,0.0,1824.993896484375,1895.4371337890625,0.0,3262.14990234375,0.960527002811432,1.0,0.0,3.0,1.0,0.0
17765580,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7466789484024048,0.3459398150444031,0.3166568577289581,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8820446729660034,0.5804659724235535,0.5534532070159912,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8690117597579956,0.5555747747421265,0.3911816775798797,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8174033761024475,0.4564571678638458,0.4372096955776214,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6468504667282104,0.2229791283607483,1.0322705507278442,284.9484558105469,284.95001220703125,302.1468811035156,296.2676696777344,298.7069396972656,297.2054748535156,284.948486328125,1.0,0.7005079388618469,0.3868699669837951,0.3868699669837951,1.0,1.0,-3.642578125,1.0804463624954224,2.562131881713867,-0.0221401341259479,0.9625177383422852,0.9625177383422852,0.0,242.3399810791016,248.0,76648.0234375,0.0,4264.29052734375,1.0,278.1499938964844,282.8547668457031,299.272216796875,304.2526550292969,293.1499938964844,293.1499938964844,278.1499938964844,36108.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853037357330322,1.0,0.0,0.0,3.893741369247437,3.893767833709717,1.0116434623341777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12047.1044921875,0.0,1822.4888916015625,1895.4371337890625,0.0,3266.262451171875,0.9600858688354492,1.0,0.0,3.0,1.0,0.0
17765640,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7457060217857361,0.3458874821662903,0.316666305065155,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8808957934379578,0.5805893540382385,0.5536299347877502,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8684588670730591,0.5567933320999146,0.3920605480670929,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8164370059967041,0.456583559513092,0.4373883903026581,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6460411548614502,0.2229927629232406,1.0326007604599,284.9486694335937,284.95001220703125,302.1276550292969,296.25048828125,298.7012023925781,297.20574951171875,284.9486999511719,1.0,0.7015165090560913,0.3862856924533844,0.3862856924533844,1.0,1.0,-3.644674777984619,1.079302191734314,2.5653727054595947,-0.0238738916814327,0.96217542886734,0.96217542886734,0.0,243.8564300537109,251.0,76614.375,0.0,4279.3984375,1.0,278.1499938964844,282.85479736328125,299.2547302246094,304.2319641113281,293.1499938964844,293.1499938964844,278.1499938964844,36097.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857091069221497,1.0,0.0,0.0,3.891998291015625,3.892024755477905,1.010737832984887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12036.123046875,0.0,1820.216552734375,1895.4371337890625,0.0,3270.057861328125,0.9596870541572572,1.0,0.0,3.0,1.0,0.0
17765700,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7447406649589539,0.3458289802074432,0.3166702389717102,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8797540664672852,0.5807014107704163,0.5537961721420288,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8679237961769104,0.5580292344093323,0.3929511308670044,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.815471887588501,0.4567015171051025,0.4375592172145843,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6452415585517883,0.2230056673288345,1.032927632331848,284.9488830566406,284.95001220703125,302.1100769042969,296.23443603515625,298.6960144042969,297.2060852050781,284.94891357421875,1.0,0.7025210857391357,0.3857014179229736,0.3857014179229736,1.0,1.0,-3.646750688552856,1.0781477689743042,2.5686028003692627,-0.0256107281893491,0.9619215130805968,0.9619215130805968,0.0,245.3724060058593,251.0,76584.71875,0.0,4294.46337890625,1.0,278.1499938964844,282.8548278808594,299.23834228515625,304.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36085.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886085033416748,1.0,0.0,0.0,3.8904857635498047,3.890512228012085,1.009952484309906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12026.16015625,0.0,1818.226806640625,1895.4371337890625,0.0,3273.57666015625,0.959339439868927,1.0,0.0,3.0,1.0,0.0
17765760,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7437828183174133,0.3457646369934082,0.3166688978672027,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8786194920539856,0.5808025598526001,0.5539522171020508,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8674061298370361,0.559282124042511,0.3938533365726471,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8145076036453247,0.4568115472793579,0.4377225339412689,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6444515585899353,0.2230179011821746,1.0332515239715576,284.9491271972656,284.95001220703125,302.09423828125,296.219482421875,298.6913452148437,297.2064514160156,284.9491577148437,1.0,0.7035218477249146,0.3851357400417328,0.3851357400417328,1.0,1.0,-3.6488072872161865,1.0770388841629028,2.571768283843994,-0.0272955801337957,0.9617601037025452,0.9617601037025452,0.0,246.88800048828125,254.0,76559.2734375,0.0,4309.48974609375,1.0,278.1499938964844,282.85479736328125,299.2230834960937,304.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,36073.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864273428916931,1.0,0.0,0.0,3.889211893081665,3.889238357543945,1.0092911679748795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12017.248046875,0.0,1816.5299072265625,1895.4371337890625,0.0,3276.78125,0.9590450525283812,1.0,0.0,3.0,1.0,0.0
17765820,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7428324222564697,0.3456945419311523,0.316662460565567,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8774920105934143,0.5808928608894348,0.5540982484817505,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8669056296348572,0.5605522990226746,0.3947672843933105,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8135437965393066,0.4569137394428253,0.4378785192966461,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.643670916557312,0.2230295240879058,1.0335726737976074,284.94940185546875,284.95001220703125,302.0802001953125,296.2057800292969,298.6872863769531,297.2068786621094,284.9494323730469,1.0,0.7045190334320068,0.3845700621604919,0.3845700621604919,1.0,1.0,-3.650846004486084,1.0759248733520508,2.574921131134033,-0.0289793983101844,0.9616956114768982,0.9616956114768982,0.0,248.4032287597656,254.0,76538.296875,0.0,4324.4814453125,1.0,278.1499938964844,282.8547668457031,299.2090148925781,304.1783142089844,293.1499938964844,293.1499938964844,278.1499938964844,36059.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867339491844177,1.0,0.0,0.0,3.888191938400269,3.888218402862549,1.0087619557452854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12009.439453125,0.0,1815.1444091796875,1895.4371337890625,0.0,3279.650634765625,0.9588073492050172,1.0,0.0,3.0,1.0,0.0
17765880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7418892979621887,0.3456190526485443,0.3166511356830597,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8763718008995056,0.5809728503227234,0.554234504699707,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8664220571517944,0.5618394017219543,0.3956928253173828,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8125801086425781,0.4570085108280182,0.4380275011062622,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6428995728492737,0.2230405807495117,1.033891201019287,284.9496765136719,284.95001220703125,302.068115234375,296.1933288574219,298.683837890625,297.20733642578125,284.94970703125,1.0,0.7055127620697021,0.3840043842792511,0.3840043842792511,1.0,1.0,-3.652867794036865,1.0748021602630615,2.578065633773804,-0.0306659527122974,0.9617360830307008,0.9617360830307008,0.0,249.9181060791016,257.0,76522.0546875,0.0,4339.44091796875,1.0,278.1499938964844,282.85467529296875,299.1961975097656,304.1633605957031,293.1499938964844,293.1499938964844,278.1499938964844,36045.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870024681091309,1.0,0.0,0.0,3.887439250946045,3.887465715408325,1.0083714414577116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12002.798828125,0.0,1814.0848388671875,1895.4371337890625,0.0,3282.163818359375,0.9586291909217834,1.0,0.0,3.0,1.0,0.0
17765940,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7409531474113464,0.3455374836921692,0.3166345059871673,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8752586245536804,0.5810425281524658,0.5543603301048279,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8659570217132568,0.5631507039070129,0.3966321945190429,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8116159439086914,0.457095056772232,0.4381688237190246,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.642137348651886,0.223051056265831,1.034207105636597,284.9499816894531,284.95001220703125,302.0580139160156,296.1822204589844,298.6810607910156,297.2078552246094,284.95001220703125,1.0,0.7065029740333557,0.3834387362003326,0.3834387362003326,1.0,1.0,-3.654873132705689,1.0736712217330933,2.5812020301818848,-0.0323553420603275,0.9618828892707824,0.9618828892707824,0.0,251.4322509765625,257.0,76510.9375,0.0,4354.36669921875,1.0,278.1499938964844,282.85455322265625,299.1847229003906,304.1501159667969,293.1499938964844,293.1499938964844,278.1499938964844,36029.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887237012386322,1.0,0.0,0.0,3.8869919776916495,3.88701844215393,1.0081394066219218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11997.4189453125,0.0,1813.4010009765625,1895.4371337890625,0.0,3284.358642578125,0.9585190415382384,1.0,0.0,3.0,1.0,0.0
17766000,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7400267720222473,0.3454496264457702,0.3166123628616333,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8741595149040222,0.5811131596565247,0.5544818043708801,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8655246496200562,0.5645236968994141,0.3975999355316162,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8106542229652405,0.4571732878684997,0.4383025169372558,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6413869261741638,0.2230613380670547,1.0345202684402466,284.9503173828125,284.95001220703125,302.04998779296875,296.1724853515625,298.6790771484375,297.2086486816406,284.9503479003906,1.0,0.7074915170669556,0.3828730583190918,0.3828730583190918,1.0,1.0,-3.6568892002105713,1.0725407600402832,2.584348440170288,-0.0340475067496299,0.9621586203575134,0.9621586203575134,0.0,252.9417724609375,260.0,76505.1640625,0.0,4369.30908203125,1.0,278.1499938964844,282.8543701171875,299.17462158203125,304.13848876953125,293.1499938964844,293.1499938964844,278.1499938964844,36012.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88742995262146,1.0,0.0,0.0,3.886847734451294,3.886873960494995,1.0080644869958633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11993.328125,0.0,1813.0855712890625,1895.4371337890625,0.0,3286.16455078125,0.9584768414497375,1.0,0.0,3.0,1.0,0.0
17766060,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7391120791435242,0.3453555405139923,0.3165839910507202,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8730807900428772,0.5811842679977417,0.5546039938926697,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.865139901638031,0.5659559965133667,0.398612380027771,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.809697151184082,0.457242876291275,0.4384274780750274,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.640650749206543,0.2230719327926635,1.0348317623138428,284.9506530761719,284.95001220703125,302.0436096191406,296.16357421875,298.677734375,297.2096252441406,284.95068359375,1.0,0.7084804177284241,0.3823224604129791,0.3823224604129791,1.0,1.0,-3.658944129943848,1.0714643001556396,2.587479829788208,-0.0356815010309219,0.9625447988510132,0.9625447988510132,0.0,254.44400024414065,260.0,76504.3125,0.0,4384.32666015625,1.0,278.1499938964844,282.8540954589844,299.16571044921875,304.128662109375,293.1499938964844,293.1499938964844,278.1499938964844,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876389861106873,1.0,0.0,0.0,3.887062072753906,3.887088298797608,1.008175672723155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11990.4501953125,0.0,1813.2108154296875,1895.4371337890625,0.0,3288.120361328125,0.9585140347480774,1.0,0.0,3.0,1.0,0.0
17766120,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7382063865661621,0.3452559411525726,0.3165504038333893,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.872016429901123,0.5812504887580872,0.5547237992286682,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8647878170013428,0.5674219131469727,0.3996548354625702,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8087412118911743,0.4573047161102295,0.4385448694229126,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6399261355400085,0.2230827361345291,1.0351436138153076,284.9508361816406,284.95001220703125,302.0382995605469,296.1548156738281,298.6767578125,297.21075439453125,284.95086669921875,1.0,0.7094696760177612,0.3817718625068664,0.3817718625068664,1.0,1.0,-3.661019325256348,1.070393204689026,2.590626001358032,-0.0372817739844322,0.9629295468330384,0.9629295468330384,0.0,255.944076538086,263.0,76505.4765625,0.0,4399.40283203125,1.0,278.1499938964844,282.8536376953125,299.1571655273437,304.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878854513168335,1.0,0.0,0.0,3.887519598007202,3.8875458240509033,1.0084130508403175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11988.0087890625,0.0,1813.6673583984373,1895.4371337890625,0.0,3290.4267578125,0.9586068987846376,1.0,0.0,3.0,1.0,0.0
17766180,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.737306535243988,0.3451498746871948,0.3165110647678375,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8709606528282166,0.5813075304031372,0.5548367500305176,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8644596934318542,0.5689156651496887,0.4007202982902527,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8077825307846069,0.4573577046394348,0.4386539161205292,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6392105221748352,0.2230934053659439,1.035455584526062,284.9509582519531,284.95001220703125,302.0340270996094,296.146240234375,298.67608642578125,297.2119140625,284.9509582519531,1.0,0.710458517074585,0.3812212646007538,0.3812212646007538,1.0,1.0,-3.663097381591797,1.0693188905715942,2.593778371810913,-0.0388560108840465,0.9632985591888428,0.9632985591888428,0.0,257.44512939453125,263.0,76508.1484375,0.0,4414.50927734375,1.0,278.1499938964844,282.85302734375,299.1488037109375,304.1112670898437,293.1499938964844,293.1499938964844,278.1499938964844,35970.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881565928459167,1.0,0.0,0.0,3.888160943984986,3.888187170028688,1.008745812214329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.8408203125,0.0,1814.3885498046875,1895.4371337890625,0.0,3292.963623046875,0.9587440490722656,1.0,0.0,3.0,1.0,0.0
17766240,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7364113330841064,0.3450383245944977,0.3164669275283813,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8699107766151428,0.5813547968864441,0.5549414753913879,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8641469478607178,0.5704277753829956,0.4017998278141022,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8068195581436157,0.4574033319950104,0.4387560784816742,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6385021805763245,0.2231037020683288,1.0357666015625,284.95098876953125,284.95001220703125,302.0307006835937,296.1377868652344,298.6756896972656,297.2131042480469,284.9510192871094,1.0,0.711446225643158,0.3806706666946411,0.3806706666946411,1.0,1.0,-3.6651666164398193,1.0682380199432373,2.596928596496582,-0.0404139496386051,0.9636572599411012,0.9636572599411012,0.0,258.9486083984375,266.0,76511.7578125,0.0,4429.62255859375,1.0,278.1499938964844,282.85235595703125,299.1405029296875,304.1029968261719,293.1499938964844,293.1499938964844,278.1499938964844,35962.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884355425834656,1.0,0.0,0.0,3.888905763626098,3.8889319896698,1.0091322337757449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.8369140625,0.0,1815.2608642578125,1895.4371337890625,0.0,3295.573974609375,0.9589064717292786,1.0,0.0,3.0,1.0,0.0
17766300,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7355191707611084,0.34492027759552,0.3164171278476715,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.868864119052887,0.5813895463943481,0.5550351738929749,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.863848865032196,0.5719602108001709,0.4028941690921783,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.805850088596344,0.4574403464794159,0.4388502240180969,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6377999782562256,0.2231133878231048,1.0360759496688845,284.9510192871094,284.95001220703125,302.0283508300781,296.1295166015625,298.67559814453125,297.2142944335937,284.9510498046875,1.0,0.7124320268630981,0.3801200687885284,0.3801200687885284,1.0,1.0,-3.667220115661621,1.0671489238739014,2.60007119178772,-0.0419714041054248,0.9640082120895386,0.9640082120895386,0.0,260.4546813964844,266.0,76516.3359375,0.0,4444.72509765625,1.0,278.1499938964844,282.85162353515625,299.1322937011719,304.0948791503906,293.1499938964844,293.1499938964844,278.1499938964844,35957.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887209892272949,1.0,0.0,0.0,3.8897438049316406,3.889770269393921,1.0095673133037053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11982.009765625,0.0,1816.26904296875,1895.4371337890625,0.0,3298.244384765625,0.9590916037559508,1.0,0.0,3.0,1.0,0.0
17766360,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7346296310424805,0.3447964489459991,0.3163622617721557,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8678200840950012,0.5814123153686523,0.5551179647445679,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8635627627372742,0.573509931564331,0.4040008187294006,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8048753142356873,0.4574696719646454,0.4389372766017914,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6371031999588013,0.2231223732233047,1.0363831520080566,284.9510498046875,284.95001220703125,302.02685546875,296.1213684082031,298.67578125,297.21551513671875,284.9510498046875,1.0,0.7134155631065369,0.3795845508575439,0.3795845508575439,1.0,1.0,-3.669256687164306,1.066097617149353,2.603158950805664,-0.0435072742402553,0.964368462562561,0.964368462562561,0.0,261.9629211425781,269.0,76521.9609375,0.0,4459.81005859375,1.0,278.1499938964844,282.85089111328125,299.12420654296875,304.0869140625,293.1499938964844,293.1499938964844,278.1499938964844,35952.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890072107315063,1.0,0.0,0.0,3.890649318695069,3.8906757831573486,1.0100374083776842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11980.375,0.0,1817.3701171875,1895.4371337890625,0.0,3300.921630859375,0.9592928886413574,1.0,0.0,3.0,1.0,0.0
17766420,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7337415814399719,0.3446665406227112,0.3163021206855774,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8667769432067871,0.5814218521118164,0.5551888346672058,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8632879257202148,0.5750781297683716,0.4051203429698944,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.803899884223938,0.457491010427475,0.4390169680118561,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6364109516143799,0.2231305539608001,1.036687970161438,284.9510803222656,284.95001220703125,302.0262145996094,296.1133728027344,298.67633056640625,297.2167358398437,284.9511108398437,1.0,0.7143962383270264,0.3790490627288818,0.3790490627288818,1.0,1.0,-3.671274185180664,1.0650429725646973,2.606231212615967,-0.0450936518609523,0.9647563099861144,0.9647563099861144,0.0,263.4727478027344,269.0,76529.0390625,0.0,4474.8681640625,1.0,278.1499938964844,282.8501281738281,299.1162414550781,304.07916259765625,293.1499938964844,293.1499938964844,278.1499938964844,35948.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889293909072876,1.0,0.0,0.0,3.891633272171021,3.891659736633301,1.0105483170264051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11979.009765625,0.0,1818.57080078125,1895.4371337890625,0.0,3303.60400390625,0.9595121145248412,1.0,0.0,3.0,1.0,0.0
17766480,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7328549027442932,0.3445315659046173,0.3162376284599304,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8657349944114685,0.5814200043678284,0.5552493929862976,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8630220890045166,0.5766617059707642,0.4062508046627044,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8029243350028992,0.4575056135654449,0.4390905499458313,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6357226371765137,0.2231379896402359,1.036990761756897,284.951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.6771850585937,297.2179260253906,284.9512023925781,1.0,0.7153744101524353,0.3785135447978973,0.3785135447978973,1.0,1.0,-3.6732754707336426,1.0639841556549072,2.609291315078736,-0.0467612259089946,0.9651882648468018,0.9651882648468018,0.0,264.98370361328125,272.0,76537.9140625,0.0,4489.90478515625,1.0,278.1499938964844,282.8493957519531,299.1083984375,304.0716247558594,293.1499938964844,293.1499938964844,278.1499938964844,35943.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895796537399292,1.0,0.0,0.0,3.8927018642425537,3.892728328704834,1.011103336168162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11977.970703125,0.0,1819.8734130859373,1895.4371337890625,0.0,3306.276123046875,0.9597502946853638,1.0,0.0,3.0,1.0,0.0
17766540,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7319681644439697,0.344390720129013,0.3161681294441223,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.864692211151123,0.5814045667648315,0.5552975535392761,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8627656698226929,0.5782638192176819,0.4073942601680755,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8019471168518066,0.4575124382972717,0.4391570389270782,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6350374221801758,0.2231445461511612,1.0372910499572754,284.9512939453125,284.95001220703125,302.0273132324219,296.09783935546875,298.678466796875,297.2191467285156,284.9513244628906,1.0,0.7163494229316711,0.3779780566692352,0.3779780566692352,1.0,1.0,-3.675258159637451,1.0629216432571411,2.6123366355896,-0.0485362112522125,0.9656800031661988,0.9656800031661988,0.0,266.495361328125,272.0,76549.1640625,0.0,4504.9091796875,1.0,278.1499938964844,282.8486328125,299.1007080078125,304.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,35937.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898672461509705,1.0,0.0,0.0,3.893891096115112,3.8939175605773926,1.011721224131179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11977.3642578125,0.0,1821.3194580078125,1895.4371337890625,0.0,3308.966064453125,0.9600151777267456,1.0,0.0,3.0,1.0,0.0
17766600,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7310816049575806,0.344245046377182,0.3160945475101471,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8636493682861328,0.581377387046814,0.5553351640701294,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8625171184539795,0.579881489276886,0.4085488319396972,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8009690046310425,0.457512617111206,0.43921759724617,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6343551874160767,0.223150372505188,1.0375895500183103,284.9514465332031,284.95001220703125,302.0289611816406,296.0902709960937,298.6800842285156,297.2203674316406,284.95147705078125,1.0,0.7173216938972473,0.3774425387382507,0.3774425387382507,1.0,1.0,-3.677225589752197,1.0618568658828735,2.615368604660034,-0.0504290908575058,0.966235339641571,0.966235339641571,0.0,268.0075378417969,275.0,76562.921875,0.0,4519.88916015625,1.0,278.1499938964844,282.847900390625,299.0931396484375,304.0574035644531,293.1499938964844,293.1499938964844,278.1499938964844,35930.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901560306549072,1.0,0.0,0.0,3.895207643508911,3.895234107971192,1.0124055052074254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11977.203125,0.0,1822.9178466796875,1895.4371337890625,0.0,3311.666748046875,0.960308074951172,1.0,0.0,3.0,1.0,0.0
17766660,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7301949858665466,0.3440939784049988,0.316016286611557,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.86260586977005,0.5813363194465637,0.5553600788116455,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8622780442237854,0.5815176963806152,0.4097163677215576,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.799989640712738,0.4575052261352539,0.4392712712287903,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6336759924888611,0.2231554538011551,1.0378859043121338,284.9515991210937,284.95001220703125,302.0312805175781,296.08282470703125,298.6820678710937,297.2216186523437,284.9516296386719,1.0,0.7182906270027161,0.3769165873527527,0.3769165873527527,1.0,1.0,-3.679174661636353,1.0608173608779907,2.6183571815490723,-0.0524050593376159,0.9668526649475098,0.9668526649475098,0.0,269.5198669433594,275.0,76579.3359375,0.0,4534.8349609375,1.0,278.1499938964844,282.8471374511719,299.08575439453125,304.0508117675781,293.1499938964844,293.1499938964844,278.1499938964844,35923.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904492259025574,1.0,0.0,0.0,3.896686315536499,3.8967127799987793,1.0131743692909367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11977.52734375,0.0,1824.71435546875,1895.4371337890625,0.0,3314.408447265625,0.9606367945671082,1.0,0.0,3.0,1.0,0.0
17766720,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7293097376823425,0.3439384698867798,0.3159342110157013,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8615641593933105,0.5812833905220032,0.5553740859031677,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8620481491088867,0.5831689238548279,0.4108947217464447,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7990112900733948,0.4574914872646332,0.4393191635608673,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.633000910282135,0.2231599688529968,1.0381807088851929,284.9517517089844,284.95001220703125,302.0342102050781,296.0755310058594,298.6843566894531,297.2228088378906,284.9517822265625,1.0,0.7192567586898804,0.3763906061649322,0.3763906061649322,1.0,1.0,-3.681108474731445,1.0597760677337646,2.6213324069976807,-0.0544592067599296,0.9675100445747375,0.9675100445747375,0.0,271.032470703125,278.0,76597.734375,0.0,4549.75537109375,1.0,278.1499938964844,282.8463134765625,299.0784606933594,304.04443359375,293.1499938964844,293.1499938964844,278.1499938964844,35915.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907447457313538,1.0,0.0,0.0,3.8982958793640137,3.898322343826294,1.014011445477081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11978.2099609375,0.0,1826.677734375,1895.4371337890625,0.0,3317.171630859375,0.9609949588775636,1.0,0.0,3.0,1.0,0.0
17766780,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7284265756607056,0.3437781631946563,0.315847784280777,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8605248928070068,0.5812164545059204,0.5553752779960632,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8618301749229431,0.5848376750946045,0.4120852053165436,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7980350255966187,0.4574705362319946,0.4393603503704071,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6323308348655701,0.2231639623641967,1.03847336769104,284.95184326171875,284.95001220703125,302.0377197265625,296.068359375,298.6868591308594,297.2240295410156,284.9518737792969,1.0,0.7202194929122925,0.3758646249771118,0.3758646249771118,1.0,1.0,-3.683023691177368,1.0587276220321655,2.624295949935913,-0.0565502420067787,0.96818345785141,0.96818345785141,0.0,272.5451965332031,278.0,76617.5078125,0.0,4564.638671875,1.0,278.1499938964844,282.845458984375,299.0713195800781,304.0383605957031,293.1499938964844,293.1499938964844,278.1499938964844,35908.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910442590713501,1.0,0.0,0.0,3.9000344276428223,3.900060892105103,1.0149161653316696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11979.1611328125,0.0,1828.8133544921875,1895.4371337890625,0.0,3319.971923828125,0.9613824486732484,1.0,0.0,3.0,1.0,0.0
17766840,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7275472283363342,0.3436139523983001,0.3157577812671661,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8594908118247986,0.5811372995376587,0.5553650856018066,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8616244196891785,0.5865206718444824,0.4132858514785766,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7970631718635559,0.4574433863162994,0.4393956959247589,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6316669583320618,0.2231675237417221,1.0387639999389648,284.951904296875,284.95001220703125,302.0417785644531,296.061279296875,298.6894836425781,297.2252197265625,284.951904296875,1.0,0.7211792469024658,0.3753386735916137,0.3753386735916137,1.0,1.0,-3.684922218322754,1.0576707124710083,2.627251625061035,-0.0586300902068614,0.968843162059784,0.968843162059784,0.0,274.05828857421875,281.0,76637.5625,0.0,4579.49267578125,1.0,278.1499938964844,282.8445129394531,299.06427001953125,304.0324401855469,293.1499938964844,293.1499938964844,278.1499938964844,35903.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913441300392151,1.0,0.0,0.0,3.901841640472412,3.901868104934693,1.015856923913816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11980.1875,0.0,1831.052001953125,1895.4371337890625,0.0,3322.77587890625,0.9617862701416016,1.0,0.0,3.0,1.0,0.0
17766900,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7266719937324524,0.3434453308582306,0.3156636953353882,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8584619164466858,0.5810436010360718,0.555341362953186,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8614328503608704,0.5882200002670288,0.4144977927207947,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7960964441299438,0.4574090540409088,0.4394242167472839,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6310099363327026,0.2231705784797668,1.039052128791809,284.9518737792969,284.95001220703125,302.0463562011719,296.0543518066406,298.69219970703125,297.22637939453125,284.951904296875,1.0,0.7221354842185974,0.3748126924037933,0.3748126924037933,1.0,1.0,-3.686800003051758,1.0566022396087646,2.630197763442993,-0.0606641471385955,0.9694628119468688,0.9694628119468688,0.0,275.5716552734375,281.0,76657.0625,0.0,4594.30419921875,1.0,278.1499938964844,282.843505859375,299.0573425292969,304.026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916440010070801,1.0,0.0,0.0,3.903679370880127,3.9037060737609854,1.016814167087432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11981.1533203125,0.0,1833.3524169921875,1895.4371337890625,0.0,3325.5791015625,0.9621986150741576,1.0,0.0,3.0,1.0,0.0
17766960,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7257999777793884,0.3432731032371521,0.3155662715435028,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8574375510215759,0.5809369087219238,0.5553056001663208,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8612527251243591,0.5899327993392944,0.4157193303108215,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7951339483261108,0.4573682248592376,0.4394467175006866,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6303584575653076,0.223172903060913,1.0393376350402832,284.95184326171875,284.95001220703125,302.0513610839844,296.04754638671875,298.6949768066406,297.2275085449219,284.95184326171875,1.0,0.7230884432792664,0.3743080496788025,0.3743080496788025,1.0,1.0,-3.6886582374572754,1.0555884838104248,2.6330697536468506,-0.0626184269785881,0.970054030418396,0.970054030418396,0.0,277.0855712890625,284.0,76676.0390625,0.0,4609.07861328125,1.0,278.1499938964844,282.84246826171875,299.0505065917969,304.0208435058594,293.1499938964844,293.1499938964844,278.1499938964844,35901.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891940176486969,1.0,0.0,0.0,3.905505180358887,3.905531644821167,1.0177653848586488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11982.0439453125,0.0,1835.654296875,1895.4371337890625,0.0,3328.347412109375,0.9626096487045288,1.0,0.0,3.0,1.0,0.0
17767020,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7249481678009033,0.343099296092987,0.3154650330543518,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8564393520355225,0.5808212757110596,0.5552570223808289,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8611090779304504,0.5916763544082642,0.4169543981552124,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7941967248916626,0.4573234021663666,0.4394625127315521,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6297274827957153,0.2231765538454055,1.0396181344985962,284.9515380859375,284.95001220703125,302.0567626953125,296.04083251953125,298.6972045898437,297.22869873046875,284.9515075683594,1.0,0.7240379452705383,0.3738033771514892,0.3738033771514892,1.0,1.0,-3.690497875213623,1.0545449256896973,2.635952949523926,-0.0640152990818023,0.97041517496109,0.97041517496109,0.0,278.5989990234375,284.0,76687.6796875,0.0,4623.81103515625,1.0,278.1499938964844,282.8411865234375,299.0437316894531,304.01495361328125,293.1499938964844,293.1499938964844,278.1499938964844,35907.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922299146652222,1.0,0.0,0.0,3.90720272064209,3.907229423522949,1.0186504368903115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11981.876953125,0.0,1837.848388671875,1895.4371337890625,0.0,3331.055419921875,0.9629929661750792,1.0,0.0,3.0,1.0,0.0
17767080,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7241056561470032,0.3429226279258728,0.3153613805770874,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8554556965827942,0.5806990265846252,0.555201530456543,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8609950542449951,0.5934590101242065,0.4182147681713104,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.793272078037262,0.4572738111019134,0.4394738972187042,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6291073560714722,0.2231793999671936,1.0398972034454346,284.95123291015625,284.95001220703125,302.0625305175781,296.0342102050781,298.6994323730469,297.22998046875,284.95123291015625,1.0,0.7249859571456909,0.3732987344264984,0.3732987344264984,1.0,1.0,-3.692351341247559,1.053498387336731,2.638852834701538,-0.0653033405542373,0.9706555008888244,0.9706555008888244,0.0,280.1077575683594,287.0,76695.2578125,0.0,4638.56689453125,1.0,278.1499938964844,282.8399353027344,299.0370178222656,304.0087280273437,293.1499938964844,293.1499938964844,278.1499938964844,35919.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925040364265442,1.0,0.0,0.0,3.908605813980103,3.908632516860962,1.0193822390647256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11980.919921875,0.0,1839.716552734375,1895.4371337890625,0.0,3333.616943359375,0.9633163809776306,1.0,0.0,3.0,1.0,0.0
17767140,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7232704758644104,0.3427438139915466,0.31525519490242,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.854483962059021,0.5805680751800537,0.5551382899284363,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8609055280685425,0.5952671766281128,0.4194962084293365,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.792357861995697,0.4572195410728454,0.4394804835319519,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6284959316253662,0.2231819480657577,1.0401722192764282,284.95098876953125,284.95001220703125,302.0686340332031,296.0277404785156,298.7015991210937,297.23126220703125,284.95098876953125,1.0,0.7259325981140137,0.3727940917015075,0.3727940917015075,1.0,1.0,-3.6942079067230233,1.0524449348449707,2.641762971878052,-0.0664697736501693,0.9708656668663024,0.9708656668663024,0.0,281.6148986816406,287.0,76700.3125,0.0,4653.3349609375,1.0,278.1499938964844,282.8387756347656,299.0303955078125,304.0023498535156,293.1499938964844,293.1499938964844,278.1499938964844,35929.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927626609802246,1.0,0.0,0.0,3.90983819961548,3.909864664077759,1.0200250244452036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11979.6240234375,0.0,1841.356689453125,1895.4371337890625,0.0,3336.033935546875,0.9636006951332092,1.0,0.0,3.0,1.0,0.0
17767200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7224403619766235,0.34256312251091,0.3151470422744751,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8535205721855164,0.5804268717765808,0.5550661683082581,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8608327507972717,0.5970922112464905,0.4207919239997864,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7914513349533081,0.457160472869873,0.4394824802875519,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6278913617134094,0.223184198141098,1.04044508934021,284.9508056640625,284.95001220703125,302.07501220703125,296.0213317871094,298.70367431640625,297.2325134277344,284.9508056640625,1.0,0.7268775701522827,0.3722894191741943,0.3722894191741943,1.0,1.0,-3.6960599422454834,1.0513839721679688,2.644675970077514,-0.0675519779324531,0.9710401892662048,0.9710401892662048,0.0,283.1220092773437,290.0,76703.109375,0.0,4668.1044921875,1.0,278.1499938964844,282.837646484375,299.0238647460937,303.9958801269531,293.1499938964844,293.1499938964844,278.1499938964844,35938.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930078148841858,1.0,0.0,0.0,3.910910844802856,3.910937547683716,1.0205848184341448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11977.9931640625,0.0,1842.7899169921875,1895.4371337890625,0.0,3338.324951171875,0.9638485312461852,1.0,0.0,3.0,1.0,0.0
17767260,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.721610963344574,0.3423801064491272,0.3150369822978973,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8525592684745789,0.5802727937698364,0.5549827814102173,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8607702851295471,0.5989324450492859,0.4220998585224151,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7905471920967102,0.4570955336093902,0.4394792914390564,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6272900104522705,0.223185658454895,1.0407159328460691,284.9507141113281,284.95001220703125,302.08160400390625,296.0150451660156,298.705810546875,297.23370361328125,284.9507141113281,1.0,0.7278204560279846,0.3717924356460571,0.3717924356460571,1.0,1.0,-3.6979010105133057,1.0503417253494265,2.647559404373169,-0.0686388164758682,0.9712280631065368,0.9712280631065368,0.0,284.6297607421875,290.0,76705.0390625,0.0,4682.86083984375,1.0,278.1499938964844,282.8366394042969,299.0174560546875,303.98944091796875,293.1499938964844,293.1499938964844,278.1499938964844,35946.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932406306266785,1.0,0.0,0.0,3.9118456840515137,3.911872386932373,1.021072762341646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11976.2412109375,0.0,1844.03125,1895.4371337890625,0.0,3340.500244140625,0.964064598083496,1.0,0.0,3.0,1.0,0.0
17767320,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7207767367362976,0.3421952724456787,0.3149257302284241,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8515937924385071,0.5801071524620056,0.5548893809318542,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8607078790664673,0.6007825136184692,0.4234158396720886,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7896392941474915,0.4570254981517792,0.4394719302654266,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6266868710517883,0.2231859564781189,1.040985107421875,284.9507751464844,284.95001220703125,302.0884094238281,296.0088806152344,298.7082214355469,297.2348022460937,284.9508056640625,1.0,0.7287611961364746,0.3712954223155975,0.3712954223155975,1.0,1.0,-3.6997299194335938,1.0493043661117554,2.650425672531128,-0.0699256584048271,0.9715189337730408,0.9715189337730408,0.0,286.1385498046875,293.0,76709.1328125,0.0,4697.60302734375,1.0,278.1499938964844,282.83575439453125,299.0111694335937,303.983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934656381607056,1.0,0.0,0.0,3.9127681255340576,3.912794589996338,1.0215543397862348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11974.8671875,0.0,1845.2198486328125,1895.4371337890625,0.0,3342.602294921875,0.9642758965492249,1.0,0.0,3.0,1.0,0.0
