time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7199328541755676,0.3420086801052093,0.3148136734962463,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8506177663803101,0.5799283981323242,0.5547846555709839,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8606396913528442,0.6026428937911987,0.4247399568557739,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7887219786643982,0.456949919462204,0.4394602179527282,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6260776519775391,0.2231847643852234,1.041252613067627,284.9510498046875,284.95001220703125,302.0953369140625,296.0027770996094,298.71112060546875,297.2358703613281,284.9510803222656,1.0,0.7296994924545288,0.3707984089851379,0.3707984089851379,1.0,1.0,-3.701544523239136,1.0482767820358276,2.6532678604125977,-0.0715726390480995,0.9720007181167604,0.9720007181167604,0.0,287.6479797363281,293.0,76718.375,0.0,4712.32275390625,1.0,278.1499938964844,282.8350524902344,299.0050354003906,303.97723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35943.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936893939971924,1.0,0.0,0.0,3.913817405700684,3.913844108581543,1.022102310344053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11974.3759765625,0.0,1846.5118408203125,1895.4371337890625,0.0,3344.692626953125,0.964512050151825,1.0,0.0,3.0,1.0,0.0
17767440,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7190778255462646,0.3418207764625549,0.3147012889385223,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8496302962303162,0.5797377824783325,0.5546697378158569,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8605635166168213,0.6045120358467102,0.4260712265968323,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7877942323684692,0.4568697512149811,0.4394449889659881,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6254611611366272,0.2231823205947876,1.0415188074111938,284.95147705078125,284.95001220703125,302.10235595703125,295.99676513671875,298.714599609375,297.2368469238281,284.9515380859375,1.0,0.7306354641914368,0.3703014254570007,0.3703014254570007,1.0,1.0,-3.7033474445343018,1.04726243019104,2.6560850143432617,-0.0736354812979698,0.9727147817611694,0.9727147817611694,0.0,289.1576232910156,281.0,76734.71875,0.0,4727.02490234375,1.0,278.1499938964844,282.8344421386719,298.9990539550781,303.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,35931.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939197063446045,1.0,0.0,0.0,3.915140151977539,3.9151668548583984,1.0227934126305629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11975.1025390625,0.0,1848.0914306640625,1895.4371337890625,0.0,3346.844482421875,0.96480530500412,1.0,0.0,3.0,1.0,0.0
17767500,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7196181416511536,0.3416350781917572,0.3144840896129608,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8503521084785461,0.5795364379882812,0.5544338822364807,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8622730374336243,0.6063913702964783,0.4273276031017303,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7885421514511108,0.4567868113517761,0.4393157958984375,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6260129809379578,0.2231809794902801,1.041259527206421,284.9511413574219,284.95001220703125,302.10943603515625,295.9908752441406,298.7184143066406,297.23785400390625,284.9510803222656,1.0,0.7298170328140259,0.3698044121265411,0.3698044121265411,1.0,1.0,-3.703909158706665,1.0458585023880005,2.658050537109375,-0.0759517848491668,0.9729584455490112,0.9729584455490112,0.0,287.8146667480469,281.0,76740.7421875,0.0,4720.13916015625,1.0,278.1499938964844,282.833251953125,298.99322509765625,303.9667358398437,293.1499938964844,293.1499938964844,278.1499938964844,35930.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941587805747986,1.0,0.0,0.0,3.916534423828125,3.916561126708984,1.0235220315735203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11974.517578125,0.0,1849.8565673828125,1895.4371337890625,0.0,3349.07763671875,0.9651090502738952,1.0,0.0,3.0,1.0,0.0
17767560,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7208917737007141,0.3414624631404876,0.3142205774784088,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8519766330718994,0.5793329477310181,0.5541354417800903,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8649410605430603,0.6082889437675476,0.4285522103309631,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7901747226715088,0.4567108154296875,0.4391321539878845,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6271846890449524,0.2231925725936889,1.040764331817627,284.95037841796875,284.95001220703125,302.1165466308594,295.98504638671875,298.7222595214844,297.2389831542969,284.9503479003906,1.0,0.7284263968467712,0.3693321645259857,0.3693321645259857,1.0,1.0,-3.7038981914520255,1.044342279434204,2.6595559120178223,-0.0781375244259834,0.9727180004119872,0.9727180004119872,0.0,285.0166931152344,269.0,76734.53125,0.0,4702.41552734375,1.0,278.1499938964844,282.8320007324219,298.9873352050781,303.96075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894383430480957,1.0,0.0,0.0,3.9172568321228014,3.917283535003662,1.023899585561594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11971.6435546875,0.0,1850.961181640625,1895.4371337890625,0.0,3351.17578125,0.9652841687202454,1.0,0.0,3.0,1.0,0.0
17767620,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7226600050926208,0.3413024246692657,0.3139342069625854,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8542271256446838,0.5791299939155579,0.5538000464439392,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8682840466499329,0.610206663608551,0.4297632575035095,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7924160957336426,0.4566446840763092,0.4389201998710632,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.628787100315094,0.2232206165790558,1.040163516998291,284.9495849609375,284.95001220703125,302.12359619140625,295.9793395996094,298.7257995605469,297.24029541015625,284.94952392578125,1.0,0.7265861630439758,0.3688598871231079,0.3688598871231079,1.0,1.0,-3.703614234924317,1.0427294969558716,2.6608848571777344,-0.080027163028717,0.9721704125404358,0.9721704125404358,0.0,281.3023376464844,269.0,76718.125,0.0,4678.119140625,1.0,278.1499938964844,282.830810546875,298.9813842773437,303.9539794921875,293.1499938964844,293.1499938964844,278.1499938964844,35983.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945797681808472,1.0,0.0,0.0,3.9174013137817374,3.9174280166625977,1.0239750736218411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11967.0986328125,0.0,1851.3778076171875,1895.4371337890625,0.0,3353.009521484375,0.965332329273224,1.0,0.0,3.0,1.0,0.0
17767680,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.724786639213562,0.3411506712436676,0.3136336207389831,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.856951117515564,0.5789265632629395,0.5534402132034302,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8721439838409424,0.6121412515640259,0.4309687912464142,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7951103448867798,0.4565868675708771,0.4386922121047973,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6307140588760376,0.2232631742954254,1.0395147800445557,284.9490051269531,284.95001220703125,302.1305847167969,295.97369384765625,298.7294006347656,297.24176025390625,284.948974609375,1.0,0.724440336227417,0.3683876395225525,0.3683876395225525,1.0,1.0,-3.703188419342041,1.041071534156799,2.6621170043945312,-0.0819366574287414,0.9715328812599182,0.9715328812599182,0.0,276.960205078125,257.0,76696.6484375,0.0,4649.453125,1.0,278.1499938964844,282.8299255371094,298.9754943847656,303.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36011.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947461247444153,1.0,0.0,0.0,3.9170098304748535,3.917036533355713,1.02377055100078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11961.662109375,0.0,1851.108642578125,1895.4371337890625,0.0,3354.56298828125,0.965262532234192,1.0,0.0,3.0,1.0,0.0
17767740,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7272188663482666,0.3410081267356872,0.3133223056793213,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8600918054580688,0.578724205493927,0.5530609488487244,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8764607310295105,0.6140938401222229,0.432172030210495,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7981942892074585,0.4565387368202209,0.4384531378746032,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6329266428947449,0.2233207374811172,1.0388401746749878,284.9488830566406,284.95001220703125,302.137451171875,295.9681396484375,298.7331848144531,297.2432861328125,284.9488220214844,1.0,0.7220576405525208,0.3679153621196747,0.3679153621196747,1.0,1.0,-3.702671527862549,1.0393860340118408,2.663285255432129,-0.0838947147130966,0.9710949063301086,0.9710949063301086,0.0,272.1331481933594,257.0,76675.5078125,0.0,4617.46875,1.0,278.1499938964844,282.82940673828125,298.9696960449219,303.9393920898437,293.1499938964844,293.1499938964844,278.1499938964844,36026.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948891162872314,1.0,0.0,0.0,3.9163780212402335,3.916404485702514,1.023440177050361e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11956.5771484375,0.0,1850.4271240234373,1895.4371337890625,0.0,3355.898193359375,0.9651338458061218,1.0,0.0,3.0,1.0,0.0
17767800,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7299321889877319,0.3408760130405426,0.3130071759223938,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.863619863986969,0.578523576259613,0.552669882774353,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8812000751495361,0.6160621643066406,0.4333770871162414,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8016312718391418,0.4565010964870453,0.4382102191448211,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6354095339775085,0.2233946323394775,1.0381721258163452,284.9480895996094,284.95001220703125,302.1441345214844,295.962646484375,298.7357177734375,297.244873046875,284.94805908203125,1.0,0.7195166945457458,0.3674431145191192,0.3674431145191192,1.0,1.0,-3.7021424770355225,1.0376583337783811,2.664484024047852,-0.0850221440196037,0.9700441360473632,0.9700441360473632,0.0,266.9750671386719,245.0,76638.2109375,0.0,4583.3662109375,1.0,278.1499938964844,282.8284606933594,298.9639892578125,303.9315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950111269950867,1.0,0.0,0.0,3.915189743041992,3.915216207504273,1.0228192195427257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11948.5927734375,0.0,1849.1673583984373,1895.4371337890625,0.0,3357.037841796875,0.9648775458335876,1.0,0.0,3.0,1.0,0.0
17767860,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7328631281852722,0.3407503664493561,0.3126896619796753,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8674513697624207,0.5783199667930603,0.5522676706314087,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8862689137458801,0.6180405020713806,0.4345831871032715,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8053316473960876,0.4564688503742218,0.4379644095897674,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.638109028339386,0.223478689789772,1.0375152826309204,284.9480285644531,284.95001220703125,302.150634765625,295.957275390625,298.7387084960937,297.2465515136719,284.9480285644531,1.0,0.7168586850166321,0.3670185506343841,0.3670185506343841,1.0,1.0,-3.701608657836914,1.036088466644287,2.665519952774048,-0.0863141044974327,0.9693663120269777,0.9693663120269777,0.0,261.5785217285156,245.0,76604.359375,0.0,4547.75,1.0,278.1499938964844,282.82818603515625,298.9583435058594,303.9234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36073.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951053023338318,1.0,0.0,0.0,3.913697481155396,3.913724184036255,1.022039782583306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11941.416015625,0.0,1847.3968505859373,1895.4371337890625,0.0,3357.9169921875,0.9645572900772096,1.0,0.0,3.0,1.0,0.0
17767920,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.736021101474762,0.3406348526477813,0.3123731017112732,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8715894222259521,0.5781165361404419,0.5518574118614197,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8916640281677246,0.6200307011604309,0.4357918500900268,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8092346787452698,0.4564447402954101,0.4377180933952331,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6410337686538696,0.2235747277736663,1.036874771118164,284.94793701171875,284.95001220703125,302.1568603515625,295.95196533203125,298.7413024902344,297.2483825683594,284.94793701171875,1.0,0.7141175866127014,0.3665940165519714,0.3665940165519714,1.0,1.0,-3.7010905742645264,1.0345200300216677,2.6665706634521484,-0.0873024314641952,0.968632161617279,0.968632161617279,0.0,256.01287841796875,233.0,76567.21875,0.0,4511.11962890625,1.0,278.1499938964844,282.8278503417969,298.9528503417969,303.9154968261719,293.1499938964844,293.1499938964844,278.1499938964844,36083.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951854109764099,1.0,0.0,0.0,3.9120864868164062,3.9121131896972656,1.021198499984166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11933.7919921875,0.0,1845.4422607421875,1895.4371337890625,0.0,3358.665283203125,0.96420019865036,1.0,0.0,3.0,1.0,0.0
17767980,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.739409327507019,0.3405281603336334,0.3120597898960113,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8760263323783875,0.5779114961624146,0.5514407157897949,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8973696231842041,0.6220303177833557,0.4370036125183105,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8132687211036682,0.4564272165298462,0.4374731481075287,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6441872119903564,0.2236813157796859,1.0362590551376345,284.9477844238281,284.95001220703125,302.1628112792969,295.9467163085937,298.7435302734375,297.25030517578125,284.9477844238281,1.0,0.7113149762153625,0.3661694526672363,0.3661694526672363,1.0,1.0,-3.700608968734741,1.0329502820968628,2.667658567428589,-0.0880150869488716,0.9678197503089904,0.9678197503089904,0.0,250.3213653564453,233.0,76525.71875,0.0,4473.80419921875,1.0,278.1499938964844,282.8275146484375,298.9474792480469,303.90740966796875,293.1499938964844,293.1499938964844,278.1499938964844,36095.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952513337135315,1.0,0.0,0.0,3.910238981246948,3.910265445709229,1.0202340945397737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11925.462890625,0.0,1843.197509765625,1895.4371337890625,0.0,3359.281005859375,0.963790774345398,1.0,0.0,3.0,1.0,0.0
17768040,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7430126070976257,0.3404276072978973,0.3117501139640808,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8807292580604553,0.5777027010917664,0.5510185956954956,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.903344988822937,0.6240363121032715,0.4382184147834778,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8174228072166443,0.4564135074615478,0.4372299015522003,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6475545763969421,0.2237949818372726,1.0356671810150146,284.94781494140625,284.95001220703125,302.1683959960937,295.94158935546875,298.7458190917969,297.2522888183594,284.9478454589844,1.0,0.7084704041481018,0.3657449185848236,0.3657449185848236,1.0,1.0,-3.700162887573242,1.031397819519043,2.668765068054199,-0.0888594537973404,0.9671053886413574,0.9671053886413574,0.0,244.5473175048828,221.0,76485.3515625,0.0,4436.076171875,1.0,278.1499938964844,282.8273620605469,298.9421691894531,303.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,36103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895304262638092,1.0,0.0,0.0,3.90827202796936,3.9082984924316406,1.0192079571424983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11917.2958984375,0.0,1840.7669677734373,1895.4371337890625,0.0,3359.775146484375,0.9633540511131288,1.0,0.0,3.0,1.0,0.0
17768100,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7468317747116089,0.340332955121994,0.3114445805549621,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8856841921806335,0.5774897933006287,0.5505911707878113,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.909842848777771,0.6260490417480469,0.4394367337226867,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8217104077339172,0.4564031362533569,0.4369886517524719,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6511346697807312,0.223914623260498,1.0350985527038574,284.9481811523437,284.95001220703125,302.1736145019531,295.9364929199219,298.7486267089844,297.2542724609375,284.9482116699219,1.0,0.7055922746658325,0.3653203547000885,0.3653203547000885,1.0,1.0,-3.6997532844543457,1.029876947402954,2.669876337051392,-0.090151123702526,0.9666725993156432,0.9666725993156432,0.0,238.7091522216797,221.0,76451.953125,0.0,4398.05224609375,1.0,278.1499938964844,282.8274841308594,298.9370422363281,303.8915405273437,293.1499938964844,293.1499938964844,278.1499938964844,36099.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953523635864258,1.0,0.0,0.0,3.9064362049102783,3.9064629077911377,1.01825082765572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.30859375,0.0,1838.4127197265625,1895.4371337890625,0.0,3360.223876953125,0.962941586971283,1.0,0.0,3.0,1.0,0.0
17768160,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7508734464645386,0.3402440547943115,0.3111435770988464,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8908844590187073,0.5772736668586731,0.5501599311828613,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9169535040855408,0.6280684471130371,0.4406592547893524,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8261547088623047,0.4563962519168854,0.4367500245571136,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6549307703971863,0.2240396440029144,1.034551739692688,284.9487609863281,284.95001220703125,302.17840576171875,295.9315185546875,298.751953125,297.2561950683594,284.94879150390625,1.0,0.7026909589767456,0.3649153411388397,0.3649153411388397,1.0,1.0,-3.699382066726685,1.0284498929977417,2.6709320545196533,-0.0918734073638916,0.9665499329566956,0.9665499329566956,0.0,232.8290557861328,209.0,76427.859375,0.0,4359.87744140625,1.0,278.1499938964844,282.8277587890625,298.9320678710937,303.884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36083.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954083323478699,1.0,0.0,0.0,3.904963970184326,3.9049906730651855,1.0174834415010992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11904.91796875,0.0,1836.428466796875,1895.4371337890625,0.0,3360.7470703125,0.9626034498214722,1.0,0.0,3.0,1.0,0.0
17768220,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7551591992378235,0.3401612043380737,0.3108475506305694,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8963415622711182,0.5770547986030579,0.5497255921363831,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9245613813400269,0.6300950050354004,0.4418862164020538,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8307960629463196,0.4563933610916137,0.4365145564079284,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6589600443840027,0.224170446395874,1.0340280532836914,284.9493713378906,284.95001220703125,302.1827087402344,295.9266052246094,298.7555847167969,297.25811767578125,284.94940185546875,1.0,0.6997721195220947,0.3645102977752685,0.3645102977752685,1.0,1.0,-3.699053287506104,1.027056097984314,2.671997308731079,-0.0939393490552902,0.9666547179222108,0.9666547179222108,0.0,226.91799926757807,209.0,76412.1015625,0.0,4321.63134765625,1.0,278.1499938964844,282.8280334472656,298.9272766113281,303.87823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36061.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954821825027466,1.0,0.0,0.0,3.903954982757568,3.903981685638428,1.0169577535634744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11900.966796875,0.0,1834.979736328125,1895.4371337890625,0.0,3361.4365234375,0.9623639583587646,1.0,0.0,3.0,1.0,0.0
17768280,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7597143650054932,0.3400838077068329,0.310556024312973,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9020718932151794,0.5768332481384277,0.5492881536483765,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9325608015060424,0.6321275234222412,0.4431172013282776,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8356798887252808,0.4563941061496734,0.436282068490982,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6632430553436279,0.2243069559335708,1.03352689743042,284.9498596191406,284.95001220703125,302.1865234375,295.9217529296875,298.7592163085937,297.2599182128906,284.9498596191406,1.0,0.6968403458595276,0.3641052842140198,0.3641052842140198,1.0,1.0,-3.698765993118286,1.0256808996200562,2.6730852127075195,-0.0961349681019783,0.9668460488319396,0.9668460488319396,0.0,220.9862060546875,197.0,76401.421875,0.0,4283.37451171875,1.0,278.1499938964844,282.8281555175781,298.922607421875,303.87255859375,293.1499938964844,293.1499938964844,278.1499938964844,36040.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955754041671753,1.0,0.0,0.0,3.903341770172119,3.9033682346344,1.016638179862639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11897.888671875,0.0,1834.0335693359373,1895.4371337890625,0.0,3362.306396484375,0.9622120261192322,1.0,0.0,3.0,1.0,0.0
17768340,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7645700573921204,0.3400117456912994,0.3102687895298004,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9082760214805604,0.576607882976532,0.5488467216491699,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9408573508262634,0.6341659426689148,0.444351851940155,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.840857207775116,0.4563982784748077,0.4360522329807281,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6678056120872498,0.2244496047496795,1.033049702644348,284.9500732421875,284.95001220703125,302.1897277832031,295.9169921875,298.7625427246094,297.2616577148437,284.9501037597656,1.0,0.6938971877098083,0.363700270652771,0.363700270652771,1.0,1.0,-3.698519468307495,1.0243158340454102,2.674203634262085,-0.0982793867588043,0.9670059084892272,0.9670059084892272,0.0,215.0370178222656,197.0,76392.8515625,0.0,4245.1240234375,1.0,278.1499938964844,282.8280029296875,298.9179992675781,303.8672790527344,293.1499938964844,293.1499938964844,278.1499938964844,36024.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956871032714844,1.0,0.0,0.0,3.903032302856445,3.9030590057373047,1.0164770856135874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11895.17578125,0.0,1833.51416015625,1895.4371337890625,0.0,3363.349365234375,0.96213036775589,1.0,0.0,3.0,1.0,0.0
17768400,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7697480916976929,0.3399433493614197,0.3099845647811889,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9151872992515564,0.5763782858848572,0.5484009385108948,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9493471384048462,0.6362079977989197,0.4455888867378235,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8463705778121948,0.4564043879508972,0.435823917388916,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6726641058921814,0.2245969325304031,1.0325913429260254,284.9501037597656,284.95001220703125,302.1923522949219,295.91229248046875,298.76544189453125,297.2633056640625,284.9501037597656,1.0,0.6909455060958862,0.3632952272891998,0.3632952272891998,1.0,1.0,-3.6983022689819336,1.022952914237976,2.675349235534668,-0.100274384021759,0.9670516848564148,0.9670516848564148,0.0,209.07974243164065,185.0,76383.3515625,0.0,4206.90673828125,1.0,278.1499938964844,282.8277282714844,298.9134216308594,303.8620300292969,293.1499938964844,293.1499938964844,278.1499938964844,36015.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958069086074829,1.0,0.0,0.0,3.9028146266937256,3.902841091156006,1.0163636261495412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11892.296875,0.0,1833.1707763671875,1895.4371337890625,0.0,3364.46826171875,0.962073564529419,1.0,0.0,3.0,1.0,0.0
17768460,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7752706408500671,0.339878112077713,0.3097029328346252,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9227179288864136,0.5761430859565735,0.5479497909545898,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9579298496246338,0.6382533311843872,0.4468278884887695,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522626161575317,0.456411600112915,0.4355965256690979,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6778350472450256,0.2247483730316162,1.0321509838104248,284.95001220703125,284.95001220703125,302.1943359375,295.9076843261719,298.76788330078125,297.26483154296875,284.9499816894531,1.0,0.6879855990409851,0.3628997504711151,0.3628997504711151,1.0,1.0,-3.698109149932861,1.0216217041015625,2.676487445831299,-0.1021371036767959,0.9670013189315796,0.9670013189315796,0.0,203.11602783203125,185.0,76372.8359375,0.0,4168.71875,1.0,278.1499938964844,282.82733154296875,298.90887451171875,303.85675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36013.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959295749664307,1.0,0.0,0.0,3.902592897415161,3.9026193618774414,1.016248120322416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11889.2314453125,0.0,1832.87353515625,1895.4371337890625,0.0,3365.613037109375,0.962020993232727,1.0,0.0,3.0,1.0,0.0
17768520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7812083959579468,0.3398186862468719,0.3094232380390167,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9308391213417052,0.5759050250053406,0.5474926233291626,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9665687084197998,0.6403035521507263,0.4480680525302887,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8586276769638062,0.4564220607280731,0.4353690147399902,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.683378279209137,0.2249062210321426,1.0317236185073853,284.94940185546875,284.95001220703125,302.19561767578125,295.90313720703125,298.7688903808594,297.26629638671875,284.9493713378906,1.0,0.6850181221961975,0.362504243850708,0.362504243850708,1.0,1.0,-3.697931289672852,1.0202573537826538,2.677674055099488,-0.1031228303909301,0.9665233492851256,0.9665233492851256,0.0,197.14938354492188,173.0,76350.78125,0.0,4130.55615234375,1.0,278.1499938964844,282.8265380859375,298.904296875,303.8511047363281,293.1499938964844,293.1499938964844,278.1499938964844,36023.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960469365119934,1.0,0.0,0.0,3.902156829833984,3.9021832942962646,1.0160209740206485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.4130859375,0.0,1832.4083251953125,1895.4371337890625,0.0,3366.708740234375,0.9619222283363342,1.0,0.0,3.0,1.0,0.0
17768580,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7875462174415588,0.3397607803344726,0.3091462552547455,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9393976926803588,0.5756590962409973,0.5470295548439026,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9751182794570924,0.6423541307449341,0.4493093192577362,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8654701113700867,0.4564310610294342,0.4351416826248169,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6892756223678589,0.2250660508871078,1.0313129425048828,284.9488830566406,284.95001220703125,302.1961669921875,295.898681640625,298.7694396972656,297.2676696777344,284.9488525390625,1.0,0.6820436716079712,0.3621087670326233,0.3621087670326233,1.0,1.0,-3.6977736949920654,1.0188947916030884,2.6788787841796875,-0.1040171608328819,0.9658822417259216,0.9658822417259216,0.0,191.1797790527344,173.0,76323.359375,0.0,4092.432373046875,1.0,278.1499938964844,282.82598876953125,298.8996887207031,303.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36044.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961437940597534,1.0,0.0,0.0,3.901204109191896,3.901230573654175,1.0155249583476689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11878.5234375,0.0,1831.3685302734373,1895.4371337890625,0.0,3367.61279296875,0.9617208242416382,1.0,0.0,3.0,1.0,0.0
17768640,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7943099737167358,0.3397058546543121,0.3088710606098175,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.948293924331665,0.5754076838493347,0.5465601086616516,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9834946393966676,0.6444072127342224,0.4505514502525329,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8728377223014832,0.4564401507377624,0.4349134564399719,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6955446004867554,0.2252284288406372,1.030910849571228,284.948486328125,284.95001220703125,302.1959228515625,295.8942565917969,298.7695007324219,297.2688903808594,284.9484558105469,1.0,0.6790619492530823,0.3617132604122162,0.3617132604122162,1.0,1.0,-3.69762134552002,1.017528057098389,2.680093288421631,-0.1047881096601486,0.9651749730110168,0.9651749730110168,0.0,185.20997619628903,161.0,76292.546875,0.0,4054.3251953125,1.0,278.1499938964844,282.8255310058594,298.8951110839844,303.8382263183594,293.1499938964844,293.1499938964844,278.1499938964844,36061.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962205052375793,1.0,0.0,0.0,3.899971723556519,3.899998426437378,1.0148835372092435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11872.1640625,0.0,1829.9532470703125,1895.4371337890625,0.0,3368.328857421875,0.96145361661911,1.0,0.0,3.0,1.0,0.0
17768700,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8015271425247192,0.3396542072296142,0.3085984289646148,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9574259519577026,0.5751513838768005,0.5460854172706604,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9916194081306458,0.6464635133743286,0.4517952501773834,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8807801604270935,0.4564497172832489,0.4346852302551269,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7022049427032471,0.2253934890031814,1.0305193662643433,284.9482116699219,284.95001220703125,302.19488525390625,295.88995361328125,298.7691650390625,297.27001953125,284.9481811523437,1.0,0.6760733127593994,0.3613177835941314,0.3613177835941314,1.0,1.0,-3.697482109069824,1.0161621570587158,2.6813199520111084,-0.1054920852184295,0.96443110704422,0.96443110704422,0.0,179.2384033203125,161.0,76258.9140625,0.0,4016.244384765625,1.0,278.1499938964844,282.8252868652344,298.890625,303.8314819335937,293.1499938964844,293.1499938964844,278.1499938964844,36076.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962795734405518,1.0,0.0,0.0,3.8984508514404297,3.898477554321289,1.0140921631318631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11865.3759765625,0.0,1828.1610107421875,1895.4371337890625,0.0,3368.88037109375,0.9611210227012634,1.0,0.0,3.0,1.0,0.0
17768760,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8090470433235168,0.3396050035953522,0.3083321750164032,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9665376543998718,0.5748897790908813,0.5456098914146423,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6485285758972168,0.4527292847633362,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8892045021057129,0.4564591348171234,0.4344611763954162,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7091582417488098,0.2255603373050689,1.0301569700241089,284.9480285644531,284.95001220703125,302.19293212890625,295.8856811523437,298.7684326171875,297.27105712890625,284.94793701171875,1.0,0.6730562448501587,0.360943078994751,0.360943078994751,1.0,1.0,-3.6969943046569824,1.0147486925125122,2.6822454929351807,-0.1061093360185623,0.96367746591568,0.96367746591568,0.0,173.34637451171875,164.0,76220.8828125,0.0,3977.731689453125,1.0,278.1499938964844,282.8251037597656,298.88623046875,303.82470703125,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896324634552002,1.0,0.0,0.0,3.8967344760894775,3.896760940551758,1.0131993803952357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11858.2587890625,0.0,1826.09326171875,1895.4371337890625,0.0,3369.301025390625,0.9607419967651368,1.0,0.0,3.0,1.0,0.0
17768820,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8117977380752563,0.3395297825336456,0.3081980049610138,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9697793126106262,0.574597954750061,0.5452683568000793,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9990000128746032,0.6509738564491272,0.449516236782074,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8924374580383301,0.45644411444664,0.4343755543231964,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7118446826934814,0.2257081121206283,1.0304621458053589,284.9448547363281,284.95001220703125,302.1900939941406,295.8815002441406,298.7684936523437,297.2733459472656,284.9446716308594,1.0,0.6714882254600525,0.3605683743953705,0.3605683743953705,1.0,1.0,-3.6923248767852783,1.0120302438735962,2.680294752120972,-0.1069008409976959,0.9604143500328064,0.9604143500328064,0.0,171.03407287597656,164.0,76122.8671875,0.0,3950.869873046875,1.0,278.1499938964844,282.8231811523437,298.8817138671875,303.8158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963347673416138,1.0,0.0,0.0,3.8933260440826416,3.893352508544922,1.0114276847161818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11841.369140625,0.0,1822.5155029296875,1895.4371337890625,0.0,3369.3955078125,0.9599917531013488,1.0,0.0,3.0,1.0,0.0
17768880,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8132322430610657,0.3394373059272766,0.3080786466598511,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.971424400806427,0.5742847919464111,0.544938862323761,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9990000128746032,0.6539080739021301,0.4468980133533478,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8941813707351685,0.4564128220081329,0.4343076050281524,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7133326530456543,0.2258486002683639,1.0308876037597656,284.9441223144531,284.95001220703125,302.1863098144531,295.8773803710937,298.7703552246094,297.2780456542969,284.94415283203125,1.0,0.6704358458518982,0.36019366979599,0.36019366979599,1.0,1.0,-3.688774824142456,1.0096787214279177,2.679095983505249,-0.1079772934317588,0.9579829573631288,0.9579829573631288,0.0,169.75572204589844,167.0,76030.03125,0.0,3933.409912109375,1.0,278.1499938964844,282.8236694335937,298.8768615722656,303.8045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36252.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962499499320984,1.0,0.0,0.0,3.887919425964356,3.8879456520080566,1.008620415632322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11824.4228515625,0.0,1816.3404541015625,1895.4371337890625,0.0,3368.603759765625,0.9588490128517152,1.0,0.0,3.0,1.0,0.0
17768940,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8140141367912292,0.3393453955650329,0.307972103357315,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9722790122032166,0.5739670395851135,0.5446181893348694,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.6569905281066895,0.4454106986522674,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.895166277885437,0.4563790261745453,0.4342516958713531,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7142350077629089,0.225991204380989,1.0314000844955444,284.9452819824219,284.95001220703125,302.1814880371094,295.8733215332031,298.77264404296875,297.2833557128906,284.94537353515625,1.0,0.6698606610298157,0.3598189651966095,0.3598189651966095,1.0,1.0,-3.686800956726074,1.0078340768814087,2.678966999053955,-0.1092644780874252,0.9569589495658876,0.9569589495658876,0.0,169.02552795410156,167.0,75966.4140625,0.0,3923.667724609375,1.0,278.1499938964844,282.8253173828125,298.87237548828125,303.7947082519531,293.1499938964844,293.1499938964844,278.1499938964844,36246.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961299657821655,1.0,0.0,0.0,3.883237838745117,3.8832643032073975,1.00619297427329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.7880859375,0.0,1810.4329833984373,1895.4371337890625,0.0,3367.48388671875,0.9578091502189636,1.0,0.0,3.0,1.0,0.0
17769000,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8142980337142944,0.3392559289932251,0.307881236076355,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.972531795501709,0.5736476182937622,0.5443095564842224,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.6600443124771118,0.4447954595088959,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.895561695098877,0.4563453495502472,0.4342096447944641,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7146936655044556,0.2261358797550201,1.0319935083389282,284.9472351074219,284.95001220703125,302.1756591796875,295.86932373046875,298.7746276855469,297.288330078125,284.9473571777344,1.0,0.6696690320968628,0.359444260597229,0.359444260597229,1.0,1.0,-3.686179637908936,1.006422996520996,2.6797566413879395,-0.1107265278697013,0.9570099711418152,0.9570099711418152,0.0,168.7191162109375,170.0,75931.359375,0.0,3920.121826171875,1.0,278.1499938964844,282.8273010253906,298.868408203125,303.787109375,293.1499938964844,293.1499938964844,278.1499938964844,36195.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960372805595398,1.0,0.0,0.0,3.879820108413696,3.879846572875977,1.0044225291494513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11806.0576171875,0.0,1805.755859375,1895.4371337890625,0.0,3366.61865234375,0.9570193290710448,1.0,0.0,3.0,1.0,0.0
17769060,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8141689300537109,0.3391661047935486,0.3078030943870544,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9722870588302612,0.5733248591423035,0.5440109968185425,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.6629862785339355,0.4449025392532348,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8954662084579468,0.4563104808330536,0.4341794550418854,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7147858142852783,0.2262797057628631,1.0326484441757202,284.9492492675781,284.95001220703125,302.168701171875,295.8653869628906,298.77593994140625,297.29248046875,284.94940185546875,1.0,0.6697918772697449,0.3591259121894836,0.3591259121894836,1.0,1.0,-3.68665075302124,1.0055339336395264,2.681116819381714,-0.1121535152196884,0.9577905535697936,0.9577905535697936,0.0,168.76182556152344,170.0,75921.84375,0.0,3921.63916015625,1.0,278.1499938964844,282.8290100097656,298.8648681640625,303.7818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960056304931641,1.0,0.0,0.0,3.8779590129852295,3.8779854774475098,1.003459260573436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11803.61328125,0.0,1802.8551025390625,1895.4371337890625,0.0,3366.32275390625,0.9565593600273132,1.0,0.0,3.0,1.0,0.0
17769120,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8137084245681763,0.3390721976757049,0.3077323138713836,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9716427326202391,0.5729959607124329,0.5437178015708923,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.6657888293266296,0.4455847144126892,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8949790596961975,0.456272155046463,0.4341569244861603,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.714583694934845,0.2264193594455719,1.033339023590088,284.9510192871094,284.95001220703125,302.16064453125,295.86151123046875,298.7763671875,297.2957458496094,284.9511108398437,1.0,0.6701619625091553,0.3588075935840606,0.3588075935840606,1.0,1.0,-3.687963962554932,1.004923701286316,2.683040142059326,-0.1136380583047866,0.9590041637420654,0.9590041637420654,0.0,169.08396911621094,173.0,75932.6875,0.0,3927.127197265625,1.0,278.1499938964844,282.8302307128906,298.8616027832031,303.7784729003906,293.1499938964844,293.1499938964844,278.1499938964844,36046.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960440158843994,1.0,0.0,0.0,3.877552509307861,3.8775787353515625,1.0032488262368131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11804.5048828125,0.0,1801.7420654296875,1895.4371337890625,0.0,3366.681640625,0.9564204812049866,1.0,0.0,3.0,1.0,0.0
17769180,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8129633069038391,0.3389710485935211,0.3076643943786621,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.970653772354126,0.5726578235626221,0.5434255599975586,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.6684409976005554,0.4467549920082092,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8941599130630493,0.4562279880046844,0.4341383576393127,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7141284942626953,0.2265518605709076,1.034043788909912,284.9523010253906,284.95001220703125,302.1513977050781,295.8576965332031,298.7757873535156,297.2980041503906,284.952392578125,1.0,0.670738697052002,0.3584892749786377,0.3584892749786377,1.0,1.0,-3.689958333969116,1.004526138305664,2.685432195663452,-0.1151226907968521,0.9604359269142152,0.9604359269142152,0.0,169.646484375,173.0,75959.46875,0.0,3935.923828125,1.0,278.1499938964844,282.8309020996094,298.8584289550781,303.7764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35977.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961527943611145,1.0,0.0,0.0,3.878427505493164,3.878453969955444,1.0037016409114583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11807.94140625,0.0,1802.288818359375,1895.4371337890625,0.0,3367.697021484375,0.9565722346305848,1.0,0.0,3.0,1.0,0.0
