time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8120008707046509,0.3388608694076538,0.3075953125953674,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9693994522094728,0.5723089575767517,0.5431305170059204,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6709568500518799,0.4482917785644531,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8930931687355042,0.4561765789985657,0.4341200292110443,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7134789824485779,0.2266754657030105,1.0347434282302856,284.953125,284.95001220703125,302.14093017578125,295.8539428710937,298.7741394042969,297.2994384765625,284.95318603515625,1.0,0.6714671850204468,0.3581709563732147,0.3581709563732147,1.0,1.0,-3.692430019378662,1.0042744874954224,2.68815541267395,-0.1165550351142883,0.9619070887565612,0.9619070887565612,0.0,170.39288330078125,176.0,75996.390625,0.0,3947.146240234375,1.0,278.1499938964844,282.8310852050781,298.8552551269531,303.7753601074219,293.1499938964844,293.1499938964844,278.1499938964844,35922.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896317183971405,1.0,0.0,0.0,3.880205392837525,3.8802316188812256,1.0046220495496527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11812.9453125,0.0,1804.0662841796875,1895.4371337890625,0.0,3369.23095703125,0.9569345712661744,1.0,0.0,3.0,1.0,0.0
17769300,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8108434081077576,0.3387386202812195,0.3075220882892608,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9679052233695984,0.5719451904296875,0.5428290367126465,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.6733242869377136,0.4501509070396423,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8918105363845825,0.4561150968074798,0.4340991675853729,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7126545310020447,0.2267884165048599,1.035425305366516,284.9535827636719,284.95001220703125,302.1291809082031,295.8502197265625,298.7714233398437,297.29998779296875,284.95361328125,1.0,0.6723259091377258,0.3578526079654693,0.3578526079654693,1.0,1.0,-3.695291042327881,1.0041395425796509,2.6911513805389404,-0.1179074868559837,0.9633259177207948,0.9633259177207948,0.0,171.3036651611328,176.0,76040.4453125,0.0,3960.447509765625,1.0,278.1499938964844,282.83087158203125,298.85205078125,303.7747802734375,293.1499938964844,293.1499938964844,278.1499938964844,35882.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965290188789368,1.0,0.0,0.0,3.882673740386963,3.882700204849243,1.0059006854135075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11819.0185546875,0.0,1806.8291015625,1895.4371337890625,0.0,3371.208251953125,0.9574617743492126,1.0,0.0,3.0,1.0,0.0
17769360,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8095289468765259,0.3386021256446838,0.3074412643909454,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.966216802597046,0.5715633034706116,0.54251629114151,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.6755434274673462,0.4522590935230255,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8903630375862122,0.4560412764549255,0.4340721666812897,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7116895914077759,0.2268899083137512,1.0360792875289917,284.95367431640625,284.95001220703125,302.1161499023437,295.8465576171875,298.7676086425781,297.2997131347656,284.9537048339844,1.0,0.6732807159423828,0.3574692606925964,0.3574692606925964,1.0,1.0,-3.698413848876953,1.0038810968399048,2.694532632827759,-0.1193754002451896,0.9646210670471193,0.9646210670471193,0.0,172.3434295654297,179.0,76087.9375,0.0,3975.277099609375,1.0,278.1499938964844,282.83038330078125,298.8487548828125,303.77447509765625,293.1499938964844,293.1499938964844,278.1499938964844,35856.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967728614807129,1.0,0.0,0.0,3.885525703430176,3.885551929473877,1.0073788416775642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11825.5673828125,0.0,1810.1888427734373,1895.4371337890625,0.0,3373.484375,0.9580846428871156,1.0,0.0,3.0,1.0,0.0
17769420,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8080835938453674,0.3384528160095215,0.3073517382144928,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9643667340278624,0.5711653232574463,0.5421910881996155,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.6776385307312012,0.4545662105083465,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8887868523597717,0.4559561312198639,0.4340375959873199,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7106070518493652,0.2269797027111053,1.036698341369629,284.95361328125,284.95001220703125,302.10174560546875,295.8429260253906,298.7628173828125,297.2987670898437,284.95361328125,1.0,0.6743086576461792,0.3570858836174011,0.3570858836174011,1.0,1.0,-3.701717376708984,1.0036596059799194,2.6980576515197754,-0.1207836270332336,0.965778350830078,0.965778350830078,0.0,173.4877166748047,179.0,76136.6796875,0.0,3991.2705078125,1.0,278.1499938964844,282.8297424316406,298.84539794921875,303.77423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35842.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970369696617126,1.0,0.0,0.0,3.888548612594605,3.8885748386383057,1.0089469242302584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11832.25390625,0.0,1813.8612060546875,1895.4371337890625,0.0,3375.94921875,0.958754301071167,1.0,0.0,3.0,1.0,0.0
17769480,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.806535542011261,0.3382928371429443,0.3072547018527984,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.962391436100006,0.5707546472549438,0.5418555736541748,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.6796360611915588,0.4570207893848419,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8871200680732727,0.4558617174625397,0.4339964389801025,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.709431529045105,0.2270589619874954,1.0372823476791382,284.9533996582031,284.95001220703125,302.0859680175781,295.8393249511719,298.7571716308594,297.2973327636719,284.9533996582031,1.0,0.6753890514373779,0.3567025363445282,0.3567025363445282,1.0,1.0,-3.7051384449005127,1.0034698247909546,2.701668500900269,-0.1221326142549514,0.9668102264404296,0.9668102264404296,0.0,174.71153259277344,182.0,76185.328125,0.0,4008.1064453125,1.0,278.1499938964844,282.8290710449219,298.84197998046875,303.77392578125,293.1499938964844,293.1499938964844,278.1499938964844,35837.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973118662834167,1.0,0.0,0.0,3.891601085662842,3.891627311706543,1.01053160506126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11838.884765625,0.0,1817.6427001953125,1895.4371337890625,0.0,3378.513916015625,0.9594365954399108,1.0,0.0,3.0,1.0,0.0
17769540,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8048927187919617,0.3381221294403076,0.3071498870849609,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9603021740913392,0.5703316330909729,0.5415100455284119,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.6815394759178162,0.4596061408519745,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8853760957717896,0.4557581841945648,0.4339486062526703,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7081681489944458,0.2271272838115692,1.037827491760254,284.953125,284.95001220703125,302.0687255859375,295.83575439453125,298.7507629394531,297.2955017089844,284.9531555175781,1.0,0.6765142679214478,0.3563191592693329,0.3563191592693329,1.0,1.0,-3.7086493968963614,1.0033035278320312,2.705345869064331,-0.1234336793422699,0.9677222967147828,0.9677222967147828,0.0,176.00677490234375,182.0,76233.1171875,0.0,4025.664306640625,1.0,278.1499938964844,282.8283996582031,298.8385009765625,303.7735595703125,293.1499938964844,293.1499938964844,278.1499938964844,35838.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975925445556641,1.0,0.0,0.0,3.8945934772491455,3.894619941711426,1.0120862725671032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11845.3447265625,0.0,1821.4063720703125,1895.4371337890625,0.0,3381.133056640625,0.9601103067398072,1.0,0.0,3.0,1.0,0.0
17769600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.803199827671051,0.3379429578781128,0.3070387840270996,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.958133578300476,0.5698993802070618,0.5411569476127625,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.6833714842796326,0.4622761011123657,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8835885524749756,0.4556477069854736,0.4338955581188202,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7068524360656738,0.2271870225667953,1.038340449333191,284.9528503417969,284.95001220703125,302.04998779296875,295.83221435546875,298.7436218261719,297.2933959960937,284.952880859375,1.0,0.677667498588562,0.3559357821941376,0.3559357821941376,1.0,1.0,-3.712204933166504,1.0031468868255615,2.7090580463409424,-0.1246942430734634,0.9685391187667848,0.9685391187667848,0.0,177.35128784179688,185.0,76279.5234375,0.0,4043.6845703125,1.0,278.1499938964844,282.8277587890625,298.83502197265625,303.7730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978737592697144,1.0,0.0,0.0,3.897473096847534,3.8974993228912354,1.0135834145330591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11851.572265625,0.0,1825.06298828125,1895.4371337890625,0.0,3383.756591796875,0.9607612490653992,1.0,0.0,3.0,1.0,0.0
17769660,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8014678359031677,0.3377552032470703,0.3069211542606354,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.955893099308014,0.5694578886032104,0.5407962799072266,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.6851323843002319,0.4650208950042724,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8817653059959412,0.4555302560329437,0.4338371455669403,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7054968476295471,0.2272381335496902,1.0388201475143433,284.95263671875,284.95001220703125,302.03033447265625,295.828857421875,298.7359924316406,297.2910461425781,284.95263671875,1.0,0.6788440942764282,0.3555391132831573,0.3555391132831573,1.0,1.0,-3.715789794921875,1.002954602241516,2.7128353118896484,-0.125974029302597,0.9692851901054382,0.9692851901054382,0.0,178.73963928222656,185.0,76324.6484375,0.0,4062.09521484375,1.0,278.1499938964844,282.8272399902344,298.8315734863281,303.7724609375,293.1499938964844,293.1499938964844,278.1499938964844,35849.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981392979621887,1.0,0.0,0.0,3.90020203590393,3.900228500366211,1.015003363136202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11857.59375,0.0,1828.553466796875,1895.4371337890625,0.0,3386.233642578125,0.9613805413246156,1.0,0.0,3.0,1.0,0.0
17769720,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7997140288352966,0.3375610113143921,0.3067982792854309,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9536013007164,0.5690091252326965,0.540429413318634,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.6868353486061096,0.4678148925304413,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8799248933792114,0.4554072320461273,0.4337743818759918,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7041172385215759,0.2272823899984359,1.0392725467681885,284.95245361328125,284.95001220703125,302.0102844238281,295.82586669921875,298.7281188964844,297.2884826660156,284.9524841308594,1.0,0.6800347566604614,0.3551424145698547,0.3551424145698547,1.0,1.0,-3.719383001327514,1.0027594566345217,2.716623544692993,-0.1272585988044738,0.9700292944908142,0.9700292944908142,0.0,180.158432006836,188.0,76369.5625,0.0,4080.75537109375,1.0,278.1499938964844,282.82684326171875,298.828369140625,303.7720031738281,293.1499938964844,293.1499938964844,278.1499938964844,35855.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983814120292664,1.0,0.0,0.0,3.9028279781341553,3.902854442596436,1.01637067473348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11863.6748046875,0.0,1831.9112548828125,1895.4371337890625,0.0,3388.4921875,0.9619767665863036,1.0,0.0,3.0,1.0,0.0
17769780,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7979439496994019,0.3373606503009796,0.3066703677177429,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9512649774551392,0.5685530304908752,0.5400564074516296,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,0.6884790658950806,0.4706505239009857,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8780730962753296,0.4552786648273468,0.4337071180343628,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.702718198299408,0.227319911122322,1.0396976470947266,284.9523620605469,284.95001220703125,301.9898986816406,295.8232116699219,298.72003173828125,297.2857971191406,284.952392578125,1.0,0.6812363862991333,0.3547457158565521,0.3547457158565521,1.0,1.0,-3.7229743003845215,1.0025612115859983,2.7204132080078125,-0.1285448521375656,0.970774233341217,0.970774233341217,0.0,181.6042022705078,188.0,76414.3125,0.0,4099.6162109375,1.0,278.1499938964844,282.8265075683594,298.8255310058594,303.7718505859375,293.1499938964844,293.1499938964844,278.1499938964844,35860.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898606538772583,1.0,0.0,0.0,3.9053714275360094,3.905397891998291,1.0176956948271254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11869.8486328125,0.0,1835.15771484375,1895.4371337890625,0.0,3390.591552734375,0.9625535011291504,1.0,0.0,3.0,1.0,0.0
17769840,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.796169638633728,0.3371553719043731,0.3065385222434997,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9488996863365172,0.5680909752845764,0.5396782755851746,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,0.6900732517242432,0.473509818315506,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.876222550868988,0.4551454782485962,0.4336360991001129,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7013109922409058,0.2273521423339843,1.0401010513305664,284.95233154296875,284.95001220703125,301.9691162109375,295.82086181640625,298.7117614746094,297.28302001953125,284.9523620605469,1.0,0.6824433207511902,0.3543490469455719,0.3543490469455719,1.0,1.0,-3.726551055908203,1.002355933189392,2.724195003509521,-0.1298330128192901,0.9715232849121094,0.9715232849121094,0.0,183.0684509277344,191.0,76459.03125,0.0,4118.58984375,1.0,278.1499938964844,282.8262634277344,298.8230285644531,303.7720031738281,293.1499938964844,293.1499938964844,278.1499938964844,35864.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988176584243774,1.0,0.0,0.0,3.907860517501831,3.9078869819641113,1.0189934300797177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11876.125,0.0,1838.3314208984373,1895.4371337890625,0.0,3392.560546875,0.9631173014640808,1.0,0.0,3.0,1.0,0.0
17769900,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7943938970565796,0.3369449973106384,0.3064026236534118,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.946510136127472,0.5676225423812866,0.5392947196960449,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.6916159391403198,0.4763886332511902,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8743761777877808,0.4550073444843292,0.4335610270500183,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6998980045318604,0.2273790687322616,1.040482521057129,284.9523010253906,284.95001220703125,301.947998046875,295.8187866210937,298.7033386230469,297.2801513671875,284.95233154296875,1.0,0.6836535930633545,0.3539523482322693,0.3539523482322693,1.0,1.0,-3.7301063537597656,1.0021414756774902,2.7279648780822754,-0.1311231553554535,0.9722761511802672,0.9722761511802672,0.0,184.54920959472656,191.0,76503.703125,0.0,4137.64501953125,1.0,278.1499938964844,282.8260803222656,298.82086181640625,303.77252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990181684494019,1.0,0.0,0.0,3.910301923751831,3.9103286266326895,1.020267063722713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11882.5029296875,0.0,1841.4410400390625,1895.4371337890625,0.0,3394.430419921875,0.963669776916504,1.0,0.0,3.0,1.0,0.0
17769960,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7926219701766968,0.3367297351360321,0.3062627017498016,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9441046118736268,0.5671478509902954,0.538905680179596,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6931079030036926,0.4792786538600921,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8725394606590271,0.4548642635345459,0.4334818124771118,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6984843611717224,0.2274010926485061,1.040843486785889,284.9522705078125,284.95001220703125,301.926513671875,295.8170166015625,298.6947326660156,297.2771911621094,284.9523010253906,1.0,0.6848639845848083,0.353558599948883,0.353558599948883,1.0,1.0,-3.733630180358887,1.0019240379333496,2.731706142425537,-0.1324062794446945,0.973029851913452,0.973029851913452,0.0,186.04226684570312,194.0,76548.3203125,0.0,4156.7294921875,1.0,278.1499938964844,282.825927734375,298.8190002441406,303.7733459472656,293.1499938964844,293.1499938964844,278.1499938964844,35868.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992100954055786,1.0,0.0,0.0,3.9127066135406494,3.912733316421509,1.0215222800979973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11888.9736328125,0.0,1844.5029296875,1895.4371337890625,0.0,3396.22021484375,0.9642135500907898,1.0,0.0,3.0,1.0,0.0
17770020,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7908505797386169,0.3365101516246795,0.3061195909976959,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9416801333427428,0.5666675567626953,0.538512110710144,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6945584416389465,0.4821476936340332,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8707082271575928,0.4547167122364044,0.4333991110324859,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6970672607421875,0.2274190336465835,1.0411888360977173,284.9522705078125,284.95001220703125,301.9046630859375,295.81549072265625,298.6860046386719,297.27423095703125,284.9522705078125,1.0,0.6860705018043518,0.3531648218631744,0.3531648218631744,1.0,1.0,-3.73708748817444,1.0016839504241943,2.735403537750244,-0.1336892694234848,0.9737679362297058,0.9737679362297058,0.0,187.5502014160156,194.0,76592.4765625,0.0,4175.76416015625,1.0,278.1499938964844,282.8257751464844,298.8173522949219,303.7744445800781,293.1499938964844,293.1499938964844,278.1499938964844,35870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899392306804657,1.0,0.0,0.0,3.9150760173797607,3.91510272026062,1.0227598750134348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11895.4638671875,0.0,1847.52392578125,1895.4371337890625,0.0,3397.9189453125,0.9647490978240968,1.0,0.0,3.0,1.0,0.0
17770080,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.789031445980072,0.3362855911254883,0.3059747517108917,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9391736388206482,0.5661810636520386,0.5381156206130981,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.69598788022995,0.4848029613494873,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.868830144405365,0.4545639455318451,0.4333144426345825,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6956034302711487,0.2274325639009475,1.041527271270752,284.9520874023437,284.95001220703125,301.8824768066406,295.8141784667969,298.6771850585937,297.2712707519531,284.9520874023437,1.0,0.6872569918632507,0.3527710735797882,0.3527710735797882,1.0,1.0,-3.740249156951904,1.0013500452041626,2.738898992538452,-0.1349682956933975,0.9743738770484924,0.9743738770484924,0.0,189.1071319580078,197.0,76633.109375,0.0,4194.330078125,1.0,278.1499938964844,282.8255920410156,298.8159484863281,303.775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35876.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995640873908997,1.0,0.0,0.0,3.917336463928223,3.917362928390503,1.0239411949442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11901.5146484375,0.0,1850.4365234375,1895.4371337890625,0.0,3399.520751953125,0.965260684490204,1.0,0.0,3.0,1.0,0.0
17770140,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7871037125587463,0.3360538780689239,0.3058287501335144,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9365041255950928,0.5656858682632446,0.5377166867256165,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.6974345445632935,0.4869832098484039,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8668398261070251,0.4544036090373993,0.4332283139228821,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6940374970436096,0.2274402678012848,1.0418636798858645,284.9515686035156,284.95001220703125,301.8599548339844,295.8131103515625,298.6684265136719,297.2685546875,284.9515380859375,1.0,0.6883964538574219,0.3523772954940796,0.3523772954940796,1.0,1.0,-3.742767095565796,1.0008152723312378,2.741951704025269,-0.1362447589635849,0.9746420979499816,0.9746420979499816,0.0,190.7550201416016,197.0,76664.796875,0.0,4211.7470703125,1.0,278.1499938964844,282.8252258300781,298.81475830078125,303.7767028808594,293.1499938964844,293.1499938964844,278.1499938964844,35891.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997218608856201,1.0,0.0,0.0,3.919275999069214,3.919302701950073,1.0249553952235146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11906.2333984375,0.0,1853.02197265625,1895.4371337890625,0.0,3400.991455078125,0.9657034873962402,1.0,0.0,3.0,1.0,0.0
17770200,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7850489020347595,0.3358141779899597,0.3056813776493072,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9336466789245604,0.5651806592941284,0.5373148322105408,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9983488917350768,0.6989606618881226,0.4885128140449524,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8647182583808899,0.4542344212532043,0.4331401884555816,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6923524737358093,0.2274419963359832,1.0422004461288452,284.95068359375,284.95001220703125,301.83709716796875,295.812255859375,298.6598815917969,297.2663269042969,284.9506225585937,1.0,0.6894627809524536,0.3519835472106933,0.3519835472106933,1.0,1.0,-3.744394302368164,1.0000044107437134,2.74439001083374,-0.1375260651111602,0.9744187593460084,0.9744187593460084,0.0,192.5052947998047,200.0,76682.875,0.0,4227.416015625,1.0,278.1499938964844,282.8247375488281,298.81365966796875,303.7771911621094,293.1499938964844,293.1499938964844,278.1499938964844,35920.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998538851737976,1.0,0.0,0.0,3.920607805252075,3.920634508132935,1.0256521818519104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11908.783203125,0.0,1854.9500732421875,1895.4371337890625,0.0,3402.22216796875,0.9660167694091796,1.0,0.0,3.0,1.0,0.0
17770260,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7829958200454712,0.3355682492256164,0.3055281639099121,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9307781457901,0.5646664500236511,0.5369045734405518,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9972053170204164,0.7006001472473145,0.4896809458732605,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8626041412353516,0.4540572166442871,0.4330447912216186,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6906650066375732,0.2274398803710937,1.0425182580947876,284.9497985839844,284.95001220703125,301.8139038085937,295.8115539550781,298.6517639160156,297.2648010253906,284.94976806640625,1.0,0.6904637813568115,0.3516059815883636,0.3516059815883636,1.0,1.0,-3.745500087738037,0.9990832805633544,2.7464168071746826,-0.1387802511453628,0.973893105983734,0.973893105983734,0.0,194.25917053222656,200.0,76690.6796875,0.0,4241.67236328125,1.0,278.1499938964844,282.82452392578125,298.81268310546875,303.77691650390625,293.1499938964844,293.1499938964844,278.1499938964844,35957.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999490737915039,1.0,0.0,0.0,3.921159267425537,3.921185970306397,1.0259406053592102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11909.544921875,0.0,1855.948974609375,1895.4371337890625,0.0,3403.109375,0.966163158416748,1.0,0.0,3.0,1.0,0.0
17770320,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7810482382774353,0.3353208899497986,0.3053691685199737,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9280436635017396,0.5641478300094604,0.5364855527877808,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.996154248714447,0.7023117542266846,0.4908844828605652,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8606072664260864,0.4538760185241699,0.4329412281513214,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6890700459480286,0.2274377346038818,1.042815327644348,284.9493713378906,284.95001220703125,301.7903747558594,295.81103515625,298.64385986328125,297.26373291015625,284.9493713378906,1.0,0.6914299726486206,0.3512284457683563,0.3512284457683563,1.0,1.0,-3.74658727645874,0.998159408569336,2.7484281063079834,-0.1400367468595504,0.9734663963317872,0.9734663963317872,0.0,195.9433441162109,203.0,76696.578125,0.0,4255.44873046875,1.0,278.1499938964844,282.82470703125,298.81182861328125,303.7763671875,293.1499938964844,293.1499938964844,278.1499938964844,35985.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000102281570435,1.0,0.0,0.0,3.921247720718384,3.921274423599243,1.0259869895890006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.076171875,0.0,1856.2823486328125,1895.4371337890625,0.0,3403.6796875,0.9662036299705504,1.0,0.0,3.0,1.0,0.0
17770380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7791941165924072,0.3350737690925598,0.3052074313163757,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9254307746887208,0.5636270046234131,0.5360608100891113,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9951878190040588,0.7040590643882751,0.4921251833438873,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8587125539779663,0.4536922574043274,0.43283212184906,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.687557578086853,0.2274369150400161,1.0431044101715088,284.94927978515625,284.95001220703125,301.7665100097656,295.8106689453125,298.6360168457031,297.26287841796875,284.94927978515625,1.0,0.692370593547821,0.350850909948349,0.350850909948349,1.0,1.0,-3.747694969177246,0.9972407221794128,2.7504541873931885,-0.1412929743528366,0.9731712937355042,0.9731712937355042,0.0,197.5692596435547,203.0,76702.265625,0.0,4268.91650390625,1.0,278.1499938964844,282.8251953125,298.8111877441406,303.7759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000482559204102,1.0,0.0,0.0,3.921108722686768,3.921135425567627,1.0259142300128588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.7216796875,0.0,1856.229248046875,1895.4371337890625,0.0,3404.0341796875,0.9661844372749328,1.0,0.0,3.0,1.0,0.0
17770440,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7774048447608948,0.3348266780376434,0.305044561624527,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.92290598154068,0.5631068348884583,0.5356343388557434,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.994269073009491,0.705816924571991,0.4933782815933227,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8568888902664185,0.4535064697265625,0.4327197074890136,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6861017942428589,0.2274372726678848,1.0433926582336426,284.9493103027344,284.95001220703125,301.7423095703125,295.8103942871094,298.6280822753906,297.2620544433594,284.9493103027344,1.0,0.6932953596115112,0.3504733443260193,0.3504733443260193,1.0,1.0,-3.748809814453125,0.9963234066963196,2.75248646736145,-0.1425493508577346,0.9729487895965576,0.9729487895965576,0.0,199.1613006591797,206.0,76707.8828125,0.0,4282.19482421875,1.0,278.1499938964844,282.8258056640625,298.8107604980469,303.7757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36009.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000740051269531,1.0,0.0,0.0,3.920870304107666,3.920897006988525,1.025789515551878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11911.439453125,0.0,1855.9991455078125,1895.4371337890625,0.0,3404.27392578125,0.9661378860473632,1.0,0.0,3.0,1.0,0.0
17770500,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7756711840629578,0.3345790207386017,0.3048804402351379,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9204615950584412,0.5625865459442139,0.5352069139480591,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9933878779411316,0.7075788378715515,0.4946367442607879,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8551258444786072,0.4533181190490722,0.4326039254665375,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6846948266029358,0.2274386435747146,1.0436809062957764,284.94940185546875,284.95001220703125,301.7178039550781,295.8102722167969,298.6200866699219,297.26129150390625,284.9494323730469,1.0,0.6942063570022583,0.3500958085060119,0.3500958085060119,1.0,1.0,-3.749925136566162,0.9954052567481996,2.7545197010040283,-0.143805906176567,0.9728113412857056,0.9728113412857056,0.0,200.7258453369141,206.0,76714.0625,0.0,4295.3056640625,1.0,278.1499938964844,282.8265075683594,298.8105163574219,303.7757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36013.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000925421714783,1.0,0.0,0.0,3.9205901622772217,3.920616865158081,1.0256428595312173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11912.3251953125,0.0,1855.671875,1895.4371337890625,0.0,3404.447021484375,0.9660782217979432,1.0,0.0,3.0,1.0,0.0
17770560,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7739793658256531,0.3343300819396972,0.3047148883342743,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9180827140808104,0.5620647668838501,0.5347781181335449,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9925299882888794,0.7093389630317688,0.4958949685096741,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.853408694267273,0.4531269669532776,0.4324850440025329,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6833240985870361,0.2274404466152191,1.0439693927764893,284.9495544433594,284.95001220703125,301.6929931640625,295.8102111816406,298.6120300292969,297.2605895996094,284.9495544433594,1.0,0.6951076984405518,0.3497586250305176,0.3497586250305176,1.0,1.0,-3.75103211402893,0.9946098923683168,2.756422281265259,-0.144936591386795,0.9727296233177184,0.9727296233177184,0.0,202.27410888671875,209.0,76720.953125,0.0,4308.2958984375,1.0,278.1499938964844,282.8272399902344,298.8103942871094,303.7760314941406,293.1499938964844,293.1499938964844,278.1499938964844,36013.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001081585884094,1.0,0.0,0.0,3.9203288555145264,3.9203555583953857,1.0255060942654382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11913.3828125,0.0,1855.3428955078125,1895.4371337890625,0.0,3404.59228515625,0.9660202860832214,1.0,0.0,3.0,1.0,0.0
17770620,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7723216414451599,0.334079384803772,0.3045476078987121,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9157624840736388,0.5615406632423401,0.5343472361564636,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9916879534721376,0.7110954523086548,0.4971509575843811,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8517290353775024,0.4529327154159546,0.4323630630970001,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6819825768470764,0.2274421751499176,1.0442566871643066,284.9496459960937,284.95001220703125,301.6678771972656,295.81024169921875,298.6039123535156,297.2598876953125,284.9496765136719,1.0,0.6960016489028931,0.3494214415550232,0.3494214415550232,1.0,1.0,-3.7521255016326895,0.99381822347641,2.758307456970215,-0.1460587680339813,0.9726786613464355,0.9726786613464355,0.0,203.81216430664065,209.0,76728.421875,0.0,4321.1904296875,1.0,278.1499938964844,282.8279724121094,298.8103942871094,303.77642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36012.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001228213310242,1.0,0.0,0.0,3.920099258422852,3.920125961303711,1.025386040964804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11914.5673828125,0.0,1855.0433349609373,1895.4371337890625,0.0,3404.72900390625,0.9659683108329772,1.0,0.0,3.0,1.0,0.0
17770680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7706931829452515,0.3338266015052795,0.3043785095214844,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9134982228279114,0.56101393699646,0.5339138507843018,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9908576607704164,0.7128474116325378,0.4984041154384613,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8500815033912659,0.4527352452278137,0.4322380125522613,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6806657910346985,0.2274434864521026,1.0445419549942017,284.9497375488281,284.95001220703125,301.6424255371094,295.810302734375,298.595703125,297.2592163085937,284.94976806640625,1.0,0.6968895196914673,0.3490842580795288,0.3490842580795288,1.0,1.0,-3.7532026767730713,0.99302077293396,2.760181903839112,-0.1471811085939407,0.9726423025131226,0.9726423025131226,0.0,205.34381103515625,212.0,76736.3203125,0.0,4334.005859375,1.0,278.1499938964844,282.8287048339844,298.8104553222656,303.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,36011.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001377820968628,1.0,0.0,0.0,3.919899702072144,3.919926404953003,1.0252816764477757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11915.8466796875,0.0,1854.7779541015625,1895.4371337890625,0.0,3404.86865234375,0.9659225344657898,1.0,0.0,3.0,1.0,0.0
17770740,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7690915465354919,0.3335710167884826,0.3042068481445312,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9112907648086548,0.5604835152626038,0.5334770679473877,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9900370240211488,0.7145931720733643,0.49965301156044,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8484630584716797,0.4525335431098938,0.4321089684963226,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6793714761734009,0.2274439483880996,1.044823408126831,284.9497985839844,284.95001220703125,301.61669921875,295.8104248046875,298.58740234375,297.2585754394531,284.9498291015625,1.0,0.6977708339691162,0.3487471044063568,0.3487471044063568,1.0,1.0,-3.754255771636963,0.9922152161598206,2.762040376663208,-0.1483036130666732,0.9726099967956544,0.9726099967956544,0.0,206.87001037597656,212.0,76744.53125,0.0,4346.72705078125,1.0,278.1499938964844,282.82940673828125,298.8105773925781,303.777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001547694206238,1.0,0.0,0.0,3.919728755950928,3.919755458831787,1.0251922049064888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11917.1923828125,0.0,1854.5496826171875,1895.4371337890625,0.0,3405.02685546875,0.9658830761909484,1.0,0.0,3.0,1.0,0.0
17770800,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7675135731697083,0.33331298828125,0.3040330410003662,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.90913987159729,0.5599499344825745,0.5330374240875244,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.989223301410675,0.7163333296775818,0.5008983016014099,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8468701839447021,0.4523283839225769,0.4319766759872436,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6780965328216553,0.2274434715509414,1.0451009273529053,284.9498291015625,284.95001220703125,301.5906677246094,295.810546875,298.5790100097656,297.2579040527344,284.9498596191406,1.0,0.6986474990844727,0.3484099209308624,0.3484099209308624,1.0,1.0,-3.755287408828736,0.9914024472236632,2.763885021209717,-0.1494263261556625,0.972570776939392,0.972570776939392,0.0,208.3939514160156,215.0,76752.8046875,0.0,4359.3818359375,1.0,278.1499938964844,282.8301086425781,298.81072998046875,303.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36009.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001729488372803,1.0,0.0,0.0,3.919568300247192,3.919595003128052,1.0251083040202502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11918.5546875,0.0,1854.3385009765625,1895.4371337890625,0.0,3405.1962890625,0.9658461213111876,1.0,0.0,3.0,1.0,0.0
17770860,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7659578323364258,0.3330516517162323,0.3038562834262848,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9070480465888976,0.5594120025634766,0.5325937271118164,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9884153604507446,0.7180660367012024,0.5021383762359619,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8453009128570557,0.452118456363678,0.4318399131298065,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6768398880958557,0.227441594004631,1.0453723669052124,284.9498291015625,284.95001220703125,301.5643310546875,295.8106994628906,298.5705261230469,297.2572326660156,284.9498596191406,1.0,0.6995182037353516,0.3480789363384247,0.3480789363384247,1.0,1.0,-3.75628924369812,0.9905992150306702,2.7656900882720947,-0.1505298018455505,0.972517192363739,0.972517192363739,0.0,209.9155731201172,215.0,76760.984375,0.0,4371.94384765625,1.0,278.1499938964844,282.830810546875,298.8108825683594,303.7789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36008.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900193452835083,1.0,0.0,0.0,3.919407844543457,3.919434547424317,1.0250244031340117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11919.9013671875,0.0,1854.1331787109373,1895.4371337890625,0.0,3405.387451171875,0.9658096432685852,1.0,0.0,3.0,1.0,0.0
17770920,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7644233107566833,0.3327876925468445,0.3036772310733795,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9050180315971376,0.5588706731796265,0.5321468710899353,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9876126050949096,0.7197926640510559,0.5033743381500244,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8437538146972656,0.451904833316803,0.4316997826099396,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6756003499031067,0.2274385392665863,1.045638918876648,284.9498291015625,284.95001220703125,301.5376892089844,295.8108215332031,298.5619506835937,297.256591796875,284.9498291015625,1.0,0.7003846168518066,0.3477479815483093,0.3477479815483093,1.0,1.0,-3.757266759872437,0.9897892475128174,2.767477512359619,-0.151632085442543,0.9724470973014832,0.9724470973014832,0.0,211.43641662597656,218.0,76768.9140625,0.0,4384.44091796875,1.0,278.1499938964844,282.8314819335937,298.81103515625,303.77960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36009.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900215744972229,1.0,0.0,0.0,3.919234275817871,3.9192609786987305,1.024933567350672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11921.2021484375,0.0,1853.916259765625,1895.4371337890625,0.0,3405.59521484375,0.9657706022262572,1.0,0.0,3.0,1.0,0.0
17770980,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7629088163375854,0.3325203955173492,0.3034952282905578,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.903053104877472,0.558324933052063,0.5316959023475647,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.986814022064209,0.7215114235877991,0.5046048760414124,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8422272801399231,0.4516864120960235,0.4315551519393921,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6743769645690918,0.2274338901042938,1.0458984375,284.94976806640625,284.95001220703125,301.5107727050781,295.8108825683594,298.55328369140625,297.25592041015625,284.9497985839844,1.0,0.7012456059455872,0.3474170267581939,0.3474170267581939,1.0,1.0,-3.758212566375733,0.9889689087867736,2.7692437171936035,-0.1527345180511474,0.972354531288147,0.972354531288147,0.0,212.95635986328125,218.0,76776.3828125,0.0,4396.84912109375,1.0,278.1499938964844,282.8321838378906,298.8111267089844,303.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36010.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002399444580078,1.0,0.0,0.0,3.919031381607056,3.919058084487915,1.0248274975310778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11922.4169921875,0.0,1853.6676025390625,1895.4371337890625,0.0,3405.82080078125,0.9657253623008728,1.0,0.0,3.0,1.0,0.0
17771040,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7614143490791321,0.3322505950927734,0.3033109605312347,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9011379480361938,0.5577757358551025,0.5312418341636658,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9860198497772216,0.7232239246368408,0.505831241607666,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8407208323478699,0.451464295387268,0.4314071238040924,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6731695532798767,0.2274280041456222,1.0461527109146118,284.9497375488281,284.95001220703125,301.48358154296875,295.8109436035156,298.5445556640625,297.2552490234375,284.9497375488281,1.0,0.7021024823188782,0.3470860421657562,0.3470860421657562,1.0,1.0,-3.759133815765381,0.9881404042243958,2.77099347114563,-0.1538370698690414,0.9722427129745485,0.9722427129745485,0.0,214.4761199951172,221.0,76783.375,0.0,4409.1943359375,1.0,278.1499938964844,282.8328857421875,298.8111877441406,303.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36012.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002665281295776,1.0,0.0,0.0,3.918797254562378,3.918823957443237,1.0247050568068516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11923.5400390625,0.0,1853.38330078125,1895.4371337890625,0.0,3406.06884765625,0.9656733870506288,1.0,0.0,3.0,1.0,0.0
