time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7599390745162964,0.3319776058197021,0.3031239211559295,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.899241030216217,0.5572224855422974,0.5307838320732117,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9852295517921448,0.7249289155006409,0.5070523023605347,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8392331600189209,0.4512377679347992,0.4312548637390136,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6719775795936584,0.2274205684661865,1.0464001893997192,284.9496765136719,284.95001220703125,301.45611572265625,295.8109130859375,298.53570556640625,297.25457763671875,284.9496765136719,1.0,0.7029543519020081,0.3467550873756408,0.3467550873756408,1.0,1.0,-3.760024547576904,0.9873020052909852,2.7727224826812744,-0.1549397110939026,0.972106635570526,0.972106635570526,0.0,215.99539184570312,221.0,76789.6796875,0.0,4421.4560546875,1.0,278.1499938964844,282.8336181640625,298.8111877441406,303.7812194824219,293.1499938964844,293.1499938964844,278.1499938964844,36014.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002953171730042,1.0,0.0,0.0,3.9185173511505127,3.918544054031372,1.024558741846704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11924.533203125,0.0,1853.044921875,1895.4371337890625,0.0,3406.337158203125,0.9656113982200624,1.0,0.0,3.0,1.0,0.0
17771160,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7584826946258545,0.3317017555236816,0.3029343485832214,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8973619341850281,0.5566656589508057,0.5303224921226501,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.984443187713623,0.7266263365745544,0.5082683563232422,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.837763786315918,0.4510074257850647,0.4310989677906036,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6708008646965027,0.2274117022752761,1.04664146900177,284.9496154785156,284.95001220703125,301.4283752441406,295.810791015625,298.5267944335937,297.25390625,284.9496154785156,1.0,0.7038016319274902,0.3464363813400268,0.3464363813400268,1.0,1.0,-3.760887384414673,0.986492931842804,2.7743945121765137,-0.1560040712356567,0.9719483256340028,0.9719483256340028,0.0,217.5144500732422,224.0,76795.265625,0.0,4433.64404296875,1.0,278.1499938964844,282.8343505859375,298.8110656738281,303.78155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36016.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003267288208008,1.0,0.0,0.0,3.918188333511353,3.918215036392212,1.0243866199743934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11925.3837890625,0.0,1852.6468505859373,1895.4371337890625,0.0,3406.629638671875,0.9655385613441468,1.0,0.0,3.0,1.0,0.0
17771220,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7570450305938721,0.3314230740070343,0.3027422130107879,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8955008387565613,0.5561056733131409,0.5298579931259155,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9836607575416564,0.7283165454864502,0.509479284286499,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8363121747970581,0.450773686170578,0.4309397339820862,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6696392297744751,0.227401465177536,1.0468765497207642,284.9495544433594,284.95001220703125,301.4003601074219,295.810546875,298.51776123046875,297.25323486328125,284.9495544433594,1.0,0.7046444416046143,0.3461176753044128,0.3461176753044128,1.0,1.0,-3.761723041534424,0.9856776595115662,2.776045322418213,-0.1570657640695572,0.9717671871185304,0.9717671871185304,0.0,219.0331420898437,224.0,76800.0390625,0.0,4445.75927734375,1.0,278.1499938964844,282.8350830078125,298.8108825683594,303.7817687988281,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003609418869019,1.0,0.0,0.0,3.917805433273315,3.917832136154175,1.0241864174531656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11926.076171875,0.0,1852.182861328125,1895.4371337890625,0.0,3406.94873046875,0.965453803539276,1.0,0.0,3.0,1.0,0.0
17771280,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7556259632110596,0.3311417996883392,0.302547812461853,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8936581015586853,0.555543065071106,0.5293908715248108,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.982882559299469,0.7299997210502625,0.5106855034828186,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8348779082298279,0.4505370557308197,0.4307776689529419,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6684927344322205,0.2273899763822555,1.0471062660217283,284.9494934082031,284.95001220703125,301.3720703125,295.8102111816406,298.5086669921875,297.2525329589844,284.9494934082031,1.0,0.7054832577705383,0.3457989394664764,0.3457989394664764,1.0,1.0,-3.762535095214844,0.9848546385765076,2.7776803970336914,-0.15812748670578,0.9715638756752014,0.9715638756752014,0.0,220.55154418945312,227.0,76803.9921875,0.0,4457.810546875,1.0,278.1499938964844,282.8358459472656,298.8105773925781,303.78179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36022.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900398850440979,1.0,0.0,0.0,3.91736912727356,3.917395830154419,1.0239582479698583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11926.6025390625,0.0,1851.653076171875,1895.4371337890625,0.0,3407.3017578125,0.9653571844100952,1.0,0.0,3.0,1.0,0.0
17771340,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7542246580123901,0.3308573067188263,0.3023505210876465,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8918334245681763,0.5549772381782532,0.5289207696914673,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.982107937335968,0.731674075126648,0.5118856430053711,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8334600329399109,0.4502971172332763,0.4306123852729797,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6673609018325806,0.2273769676685333,1.047329068183899,284.9494323730469,284.95001220703125,301.343505859375,295.80975341796875,298.4994812011719,297.2518615722656,284.9494323730469,1.0,0.7063171863555908,0.3454802334308624,0.3454802334308624,1.0,1.0,-3.763317346572876,0.9840220808982848,2.7792954444885254,-0.1591892093420028,0.9713358879089355,0.9713358879089355,0.0,222.0693206787109,227.0,76806.9140625,0.0,4469.7802734375,1.0,278.1499938964844,282.8366394042969,298.8101501464844,303.7816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36025.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004390239715576,1.0,0.0,0.0,3.916862964630127,3.9168896675109854,1.02369369869848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11926.9189453125,0.0,1851.036376953125,1895.4371337890625,0.0,3407.67626953125,0.9652449488639832,1.0,0.0,3.0,1.0,0.0
17771400,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7528412342071533,0.3305703401565552,0.3021510541439056,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8900271058082581,0.5544090867042542,0.5284484028816223,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9813373684883118,0.7333412766456604,0.5130809545516968,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8320581316947937,0.4500546753406524,0.4304447472095489,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6662437915802002,0.2273628264665603,1.0475468635559082,284.9493713378906,284.95001220703125,301.314697265625,295.8091125488281,298.490234375,297.25115966796875,284.9493713378906,1.0,0.7071473598480225,0.3451615273952484,0.3451615273952484,1.0,1.0,-3.764077663421631,0.9831822514533995,2.780895471572876,-0.1602508723735809,0.97108656167984,0.97108656167984,0.0,223.58688354492188,230.0,76808.921875,0.0,4481.69091796875,1.0,278.1499938964844,282.8374328613281,298.8095397949219,303.7812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900484025478363,1.0,0.0,0.0,3.9163007736206055,3.916327476501465,1.0233998182229698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11927.05078125,0.0,1850.3492431640625,1895.4371337890625,0.0,3408.09619140625,0.9651200771331788,1.0,0.0,3.0,1.0,0.0
17771460,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7514749765396118,0.3302804231643677,0.3019489645957947,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8882388472557068,0.5538380742073059,0.5279734134674072,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.980570375919342,0.7350000143051147,0.5142703652381897,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8306710124015808,0.4498092532157898,0.4302743375301361,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6651409864425659,0.2273473143577575,1.04775869846344,284.94927978515625,284.95001220703125,301.28564453125,295.8083190917969,298.4808959960937,297.2504577636719,284.94927978515625,1.0,0.7079731225967407,0.3448569774627685,0.3448569774627685,1.0,1.0,-3.7648110389709473,0.9823781847953796,2.782433032989502,-0.1612680554389953,0.9708121418952942,0.9708121418952942,0.0,225.1040496826172,230.0,76809.8359375,0.0,4493.52783203125,1.0,278.1499938964844,282.8382263183594,298.8088073730469,303.7806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36032.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900532603263855,1.0,0.0,0.0,3.915667772293091,3.91569447517395,1.0230689895252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11926.9521484375,0.0,1849.5740966796875,1895.4371337890625,0.0,3408.548583984375,0.9649794697761536,1.0,0.0,3.0,1.0,0.0
17771520,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7501255869865417,0.3299879431724548,0.3017446100711822,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8864686489105225,0.5532645583152771,0.5274961590766907,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.979807198047638,0.7366510629653931,0.5154546499252319,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8292980194091797,0.4495612680912018,0.4301015138626098,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.664052426815033,0.227330669760704,1.047965407371521,284.94921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4714660644531,297.249755859375,284.94921875,1.0,0.7087950706481934,0.3445523977279663,0.3445523977279663,1.0,1.0,-3.765521764755249,0.9815698862075806,2.783951997756958,-0.1622820347547531,0.9705145359039308,0.9705145359039308,0.0,226.6210479736328,233.0,76809.6953125,0.0,4505.3037109375,1.0,278.1499938964844,282.83905029296875,298.807861328125,303.77984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36036.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005864858627319,1.0,0.0,0.0,3.914971351623535,3.9149980545043945,1.022705077957653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11926.6337890625,0.0,1848.7196044921875,1895.4371337890625,0.0,3409.051025390625,0.9648245573043824,1.0,0.0,3.0,1.0,0.0
17771580,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7487923502922058,0.3296924233436584,0.3015375435352325,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8847160935401917,0.5526881217956543,0.5270161032676697,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9790470600128174,0.738292932510376,0.5166324973106384,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8279379606246948,0.4493102431297302,0.4299258589744568,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6629776358604431,0.227312684059143,1.0481661558151243,284.9491577148437,284.95001220703125,301.2267761230469,295.8061828613281,298.4619445800781,297.2490539550781,284.9491577148437,1.0,0.7096125483512878,0.3442478477954864,0.3442478477954864,1.0,1.0,-3.766204833984375,0.9807526469230652,2.785452127456665,-0.1632958650588989,0.9701902866363524,0.9701902866363524,0.0,228.13766479492188,233.0,76808.296875,0.0,4517.00341796875,1.0,278.1499938964844,282.83990478515625,298.8067321777344,303.7787475585937,293.1499938964844,293.1499938964844,278.1499938964844,36040.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006440043449402,1.0,0.0,0.0,3.9141957759857178,3.914222478866577,1.0223000117548509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11926.0498046875,0.0,1847.76611328125,1895.4371337890625,0.0,3409.5869140625,0.964651882648468,1.0,0.0,3.0,1.0,0.0
17771640,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7474752068519592,0.3293944895267486,0.3013283610343933,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8829813599586487,0.5521093010902405,0.526533842086792,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9782906174659728,0.7399271130561829,0.5178051590919495,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8265902400016785,0.4490568041801452,0.4297479689121246,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6619166135787964,0.2272936105728149,1.048362374305725,284.9490661621094,284.95001220703125,301.19696044921875,295.8047790527344,298.4523620605469,297.24835205078125,284.9490661621094,1.0,0.7104264497756958,0.3439432680606842,0.3439432680606842,1.0,1.0,-3.766865968704224,0.9799283742904664,2.786937475204468,-0.1643095463514328,0.96984201669693,0.96984201669693,0.0,229.6542358398437,236.0,76805.765625,0.0,4528.64453125,1.0,278.1499938964844,282.8407592773437,298.8053894042969,303.7773742675781,293.1499938964844,293.1499938964844,278.1499938964844,36044.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007082581520081,1.0,0.0,0.0,3.913354635238648,3.913381338119507,1.0218607258138943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11925.2255859375,0.0,1846.7308349609373,1895.4371337890625,0.0,3410.185302734375,0.964464545249939,1.0,0.0,3.0,1.0,0.0
17771700,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7461733222007751,0.3290935754776001,0.3011164963245392,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8812640905380249,0.5515275001525879,0.5260488390922546,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9775370955467224,0.7415519952774048,0.51897132396698,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8252536654472351,0.4488004148006439,0.4295673072338104,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6608689427375793,0.2272732406854629,1.0485527515411377,284.9490051269531,284.95001220703125,301.1669006347656,295.8031616210937,298.4427185058594,297.24761962890625,284.9490051269531,1.0,0.7112359404563904,0.3436387181282043,0.3436387181282043,1.0,1.0,-3.767499685287476,0.9790953993797302,2.78840446472168,-0.1653230190277099,0.9694653153419496,0.9694653153419496,0.0,231.1704864501953,236.0,76801.8515625,0.0,4540.2109375,1.0,278.1499938964844,282.84161376953125,298.8038024902344,303.7756652832031,293.1499938964844,293.1499938964844,278.1499938964844,36048.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007766246795654,1.0,0.0,0.0,3.912429094314575,3.9124557971954346,1.0213773293799022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11924.103515625,0.0,1845.590087890625,1895.4371337890625,0.0,3410.822509765625,0.9642582535743712,1.0,0.0,3.0,1.0,0.0
17771760,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7448864579200745,0.3287900388240814,0.3009023368358612,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8795642256736755,0.55094313621521,0.525561511516571,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9767867922782898,0.7431683540344238,0.5201317667961121,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8239274621009827,0.4485414922237396,0.4293842911720276,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6598345637321472,0.2272517532110214,1.0487381219863892,284.94891357421875,284.95001220703125,301.1366271972656,295.80126953125,298.4329833984375,297.2469177246094,284.94891357421875,1.0,0.7120416164398193,0.3433426916599273,0.3433426916599273,1.0,1.0,-3.768109798431397,0.9782817363739014,2.789828062057495,-0.1663093864917755,0.9690624475479126,0.9690624475479126,0.0,232.6866455078125,239.0,76796.625,0.0,4551.712890625,1.0,278.1499938964844,282.8424987792969,298.802001953125,303.7736511230469,293.1499938964844,293.1499938964844,278.1499938964844,36052.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900851547718048,1.0,0.0,0.0,3.9114274978637695,3.911454200744629,1.0208544836132203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11922.7021484375,0.0,1844.3543701171875,1895.4371337890625,0.0,3411.520751953125,0.9640348553657532,1.0,0.0,3.0,1.0,0.0
17771820,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7436140179634094,0.3284837305545807,0.300685703754425,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8778817057609558,0.5503559708595276,0.5250715017318726,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.976039469242096,0.7447755932807922,0.5212858319282532,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.82261061668396,0.4482798874378204,0.4291987419128418,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6588132381439209,0.2272290736436844,1.04891836643219,284.9488220214844,284.95001220703125,301.10614013671875,295.79913330078125,298.42315673828125,297.2461853027344,284.9488220214844,1.0,0.7128432393074036,0.3430466949939728,0.3430466949939728,1.0,1.0,-3.7686944007873535,0.9774618148803712,2.7912325859069824,-0.1672936379909515,0.9686302542686462,0.9686302542686462,0.0,234.2025909423828,239.0,76789.9375,0.0,4563.14404296875,1.0,278.1499938964844,282.8433837890625,298.7998962402344,303.7712707519531,293.1499938964844,293.1499938964844,278.1499938964844,36056.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009318351745604,1.0,0.0,0.0,3.9103400707244873,3.910366773605346,1.0202869589193142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11920.9814453125,0.0,1843.0118408203125,1895.4371337890625,0.0,3412.269287109375,0.9637922048568726,1.0,0.0,3.0,1.0,0.0
17771880,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7423557043075562,0.328174889087677,0.3004668354988098,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8762163519859314,0.5497663021087646,0.5245792269706726,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9752951860427856,0.7463743090629578,0.5224341154098511,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8213022947311401,0.448015958070755,0.4290110170841217,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6578046679496765,0.2272053211927414,1.0490940809249878,284.9487609863281,284.95001220703125,301.07537841796875,295.7967224121094,298.41326904296875,297.2454528808594,284.9487609863281,1.0,0.7136411070823669,0.3427506983280182,0.3427506983280182,1.0,1.0,-3.769256114959717,0.9766346216201782,2.792621374130249,-0.1682776808738708,0.9681718349456788,0.9681718349456788,0.0,235.718505859375,242.0,76781.8828125,0.0,4574.513671875,1.0,278.1499938964844,282.84429931640625,298.79754638671875,303.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010202288627625,1.0,0.0,0.0,3.909173250198364,3.909199714660645,1.0196780522164772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11918.9658203125,0.0,1841.5701904296875,1895.4371337890625,0.0,3413.092529296875,0.963531732559204,1.0,0.0,3.0,1.0,0.0
17771940,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7411109805107117,0.3278634250164032,0.3002456426620483,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8745681643486023,0.5491740107536316,0.5240845084190369,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9745540022850036,0.7479642629623413,0.5235762596130371,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8200015425682068,0.4477496147155761,0.4288209974765777,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6568088531494141,0.2271804809570312,1.0492647886276243,284.9486694335937,284.95001220703125,301.04443359375,295.79400634765625,298.4033203125,297.24468994140625,284.9486694335937,1.0,0.7144351005554199,0.3424546718597412,0.3424546718597412,1.0,1.0,-3.769793748855591,0.9757997393608092,2.7939939498901367,-0.1692614257335662,0.9676836729049684,0.9676836729049684,0.0,237.2342224121093,242.0,76772.2890625,0.0,4585.81640625,1.0,278.1499938964844,282.84521484375,298.794921875,303.76544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36065.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011155366897584,1.0,0.0,0.0,3.9079198837280273,3.907946348190308,1.019024352899578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11916.615234375,0.0,1840.021240234375,1895.4371337890625,0.0,3413.98095703125,0.9632518291473388,1.0,0.0,3.0,1.0,0.0
17772000,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7398795485496521,0.3275495767593384,0.3000223636627197,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.872937023639679,0.5485793948173523,0.5235876441001892,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9738160371780396,0.7495459914207458,0.5247129201889038,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8187074661254883,0.4474811851978302,0.4286290407180786,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6558254957199097,0.2271546572446823,1.049431324005127,284.9485778808594,284.95001220703125,301.01324462890625,295.7909851074219,298.3932800292969,297.24395751953125,284.9485778808594,1.0,0.7152256369590759,0.3421586751937866,0.3421586751937866,1.0,1.0,-3.7703099250793457,0.9749581217765808,2.79535174369812,-0.170244887471199,0.9671664834022522,0.9671664834022522,0.0,238.7498779296875,245.0,76761.1953125,0.0,4597.0615234375,1.0,278.1499938964844,282.8461303710937,298.7919616699219,303.761962890625,293.1499938964844,293.1499938964844,278.1499938964844,36070.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012197852134703,1.0,0.0,0.0,3.906584262847901,3.9066107273101807,1.018327907331695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11913.9375,0.0,1838.3709716796875,1895.4371337890625,0.0,3414.951904296875,0.9629535675048828,1.0,0.0,3.0,1.0,0.0
17772060,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7386605143547058,0.327233076095581,0.2997967302799225,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8713226914405823,0.5479820966720581,0.5230882167816162,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9730808138847352,0.751118540763855,0.5258431434631348,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8174189329147339,0.447210431098938,0.4284349083900451,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.654854416847229,0.2271277457475662,1.0495930910110474,284.948486328125,284.95001220703125,300.9818725585937,295.7876281738281,298.3831787109375,297.24322509765625,284.948486328125,1.0,0.7160122990608215,0.3418764770030975,0.3418764770030975,1.0,1.0,-3.770801782608032,0.9741522073745728,2.79664945602417,-0.1711845844984054,0.9666175246238708,0.9666175246238708,0.0,240.2653961181641,245.0,76748.421875,0.0,4608.23828125,1.0,278.1499938964844,282.8470764160156,298.7886962890625,303.7580261230469,293.1499938964844,293.1499938964844,278.1499938964844,36075.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013305306434632,1.0,0.0,0.0,3.905152082443237,3.9051785469055176,1.0175814395552152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11910.884765625,0.0,1836.6011962890625,1895.4371337890625,0.0,3415.984130859375,0.9626336097717284,1.0,0.0,3.0,1.0,0.0
17772120,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7374536991119385,0.3269142508506775,0.2995689809322357,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8697251677513123,0.5473824143409729,0.5225866436958313,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9723487496376038,0.752682626247406,0.5269675850868225,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8161351680755615,0.4469377696514129,0.4282389283180237,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6538954377174377,0.2270998656749725,1.0497506856918335,284.9483947753906,284.95001220703125,300.95025634765625,295.783935546875,298.3730163574219,297.2424621582031,284.9483947753906,1.0,0.7167955040931702,0.3415942788124084,0.3415942788124084,1.0,1.0,-3.7712724208831774,0.9733425974845886,2.7979297637939453,-0.1721209287643432,0.96603924036026,0.96603924036026,0.0,241.78082275390625,248.0,76734.046875,0.0,4619.3564453125,1.0,278.1499938964844,282.8480224609375,298.7850952148437,303.753662109375,293.1499938964844,293.1499938964844,278.1499938964844,36080.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014507532119752,1.0,0.0,0.0,3.903631687164306,3.903658390045166,1.016789269669971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11907.48046875,0.0,1834.72265625,1895.4371337890625,0.0,3417.10400390625,0.9622939229011536,1.0,0.0,3.0,1.0,0.0
17772180,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7362582683563232,0.3265925943851471,0.2993387877941131,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8681440353393555,0.5467799305915833,0.5220824480056763,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9716190695762634,0.7542366981506348,0.5280851721763611,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8148548603057861,0.4466629028320312,0.428040862083435,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.652948260307312,0.2270708978176117,1.049903392791748,284.94830322265625,284.95001220703125,300.91845703125,295.7799072265625,298.36279296875,297.24169921875,284.94830322265625,1.0,0.7175746560096741,0.3413120806217193,0.3413120806217193,1.0,1.0,-3.771717548370361,0.9725250601768494,2.799192428588867,-0.1730569303035736,0.9654284119606018,0.9654284119606018,0.0,243.2959747314453,248.0,76717.8203125,0.0,4630.4033203125,1.0,278.1499938964844,282.8489990234375,298.7811279296875,303.7488098144531,293.1499938964844,293.1499938964844,278.1499938964844,36085.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015771746635436,1.0,0.0,0.0,3.9020049571990967,3.902031421661377,1.0159419616684318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11903.666015625,0.0,1832.7117919921875,1895.4371337890625,0.0,3418.28173828125,0.9619303345680236,1.0,0.0,3.0,1.0,0.0
17772240,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7350738644599915,0.3262687027454376,0.2991065979003906,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.866579532623291,0.5461751222610474,0.5215761065483093,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9708924293518066,0.7557823657989502,0.5291970372200012,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8135772943496704,0.4463863372802734,0.4278411865234375,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6520127654075623,0.227041020989418,1.0500521659851074,284.9482116699219,284.95001220703125,300.8864440917969,295.7754821777344,298.3524780273437,297.2409362792969,284.9482116699219,1.0,0.7183505296707153,0.3410298824310303,0.3410298824310303,1.0,1.0,-3.772141933441162,0.9717010259628296,2.800441026687622,-0.1739925742149353,0.9647878408432008,0.9647878408432008,0.0,244.8110809326172,251.0,76699.90625,0.0,4641.39306640625,1.0,278.1499938964844,282.8499450683594,298.7768249511719,303.7435302734375,293.1499938964844,293.1499938964844,278.1499938964844,36091.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017144441604614,1.0,0.0,0.0,3.9002878665924072,3.900314331054688,1.015048042063427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11899.4833984375,0.0,1830.5899658203125,1895.4371337890625,0.0,3419.560302734375,0.9615464806556702,1.0,0.0,3.0,1.0,0.0
17772300,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7338996529579163,0.3259420692920685,0.2988719642162323,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8650311231613159,0.5455676317214966,0.5210672616958618,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9701680541038512,0.7573179006576538,0.5303018093109131,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8123012185096741,0.4461078345775604,0.4276396632194519,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6510887145996094,0.2270100861787796,1.0501962900161743,284.9481201171875,284.95001220703125,300.854248046875,295.77069091796875,298.3421325683594,297.2401428222656,284.9481201171875,1.0,0.7191224098205566,0.3407476842403412,0.3407476842403412,1.0,1.0,-3.772541999816896,0.970869243144989,2.8016726970672607,-0.1749278455972671,0.9641138315200806,0.9641138315200806,0.0,246.325912475586,251.0,76680.0546875,0.0,4652.31298828125,1.0,278.1499938964844,282.8509521484375,298.7720947265625,303.7377014160156,293.1499938964844,293.1499938964844,278.1499938964844,36096.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018585681915284,1.0,0.0,0.0,3.898459911346436,3.898486375808716,1.01409682429221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11894.865234375,0.0,1828.3310546875,1895.4371337890625,0.0,3420.903076171875,0.9611377120018004,1.0,0.0,3.0,1.0,0.0
17772360,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7327352166175842,0.3256130218505859,0.298635184764862,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8634987473487854,0.5449576377868652,0.5205560326576233,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.969446301460266,0.7588438987731934,0.5314002633094788,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8110256195068359,0.4458277225494385,0.4274365901947021,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6501758694648743,0.2269782125949859,1.0503363609313965,284.9480285644531,284.95001220703125,300.82183837890625,295.7655029296875,298.3316955566406,297.2393798828125,284.9480285644531,1.0,0.7198907732963562,0.340476781129837,0.340476781129837,1.0,1.0,-3.772919654846192,0.9700661897659302,2.802853584289551,-0.1758271157741546,0.9634086489677428,0.9634086489677428,0.0,247.84063720703125,254.0,76658.3203125,0.0,4663.1708984375,1.0,278.1499938964844,282.8519287109375,298.7669982910156,303.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,36102.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020127058029176,1.0,0.0,0.0,3.896530389785767,3.896556854248047,1.0130931968888035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11889.8359375,0.0,1825.947021484375,1895.4371337890625,0.0,3422.338623046875,0.9607061743736268,1.0,0.0,3.0,1.0,0.0
17772420,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7315798401832581,0.3252814710140228,0.2983961999416351,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8619822859764099,0.5443451404571533,0.5200425386428833,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.968726933002472,0.7603603005409241,0.53249192237854,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8097494840621948,0.4455460906028747,0.427232027053833,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6492741107940674,0.2269454002380371,1.0504722595214844,284.94793701171875,284.95001220703125,300.78924560546875,295.7599182128906,298.3211975097656,297.23858642578125,284.94793701171875,1.0,0.7206555604934692,0.3402058780193329,0.3402058780193329,1.0,1.0,-3.773275136947632,0.9692586064338684,2.804016351699829,-0.1767234802246093,0.9626708030700684,0.9626708030700684,0.0,249.3551788330078,254.0,76634.6328125,0.0,4673.96484375,1.0,278.1499938964844,282.8529357910156,298.761474609375,303.7244873046875,293.1499938964844,293.1499938964844,278.1499938964844,36107.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021762609481812,1.0,0.0,0.0,3.894493341445923,3.894519805908203,1.0120342039954269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11884.3701171875,0.0,1823.4307861328125,1895.4371337890625,0.0,3423.862060546875,0.960250437259674,1.0,0.0,3.0,1.0,0.0
17772480,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7304331064224243,0.324947714805603,0.2981552481651306,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8604816198348999,0.5437303781509399,0.5195268988609314,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9680103063583374,0.7618678212165833,0.533577561378479,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8084717392921448,0.4452631771564483,0.4270263016223907,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6483832597732544,0.2269117385149002,1.0506045818328855,284.9478454589844,284.95001220703125,300.7564697265625,295.7538757324219,298.3106384277344,297.23779296875,284.9478454589844,1.0,0.7214171290397644,0.3399349749088287,0.3399349749088287,1.0,1.0,-3.7736103534698486,0.9684447646141052,2.805165529251098,-0.177619457244873,0.961901605129242,0.961901605129242,0.0,250.86965942382807,257.0,76609.0625,0.0,4684.703125,1.0,278.1499938964844,282.8539428710937,298.7555847167969,303.71710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36113.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023523330688475,1.0,0.0,0.0,3.892357110977173,3.892383575439453,1.0109242793987503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11878.4892578125,0.0,1820.7940673828125,1895.4371337890625,0.0,3425.501708984375,0.9597724676132202,1.0,0.0,3.0,1.0,0.0
17772540,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7292941212654114,0.3246113657951355,0.2979120314121246,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8589963912963867,0.5431129932403564,0.5190088748931885,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.96729576587677,0.7633650898933411,0.5346561670303345,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8071912527084351,0.4449789524078369,0.4268192648887634,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6475029587745667,0.2268771529197693,1.0507327318191528,284.94775390625,284.95001220703125,300.7234802246094,295.7474060058594,298.3000183105469,297.23699951171875,284.94775390625,1.0,0.7221750020980835,0.3396640717983246,0.3396640717983246,1.0,1.0,-3.773922681808472,0.9676238298416138,2.8062989711761475,-0.1785149872303009,0.9610975980758668,0.9610975980758668,0.0,252.38389587402344,257.0,76581.3515625,0.0,4695.375,1.0,278.1499938964844,282.8549499511719,298.74920654296875,303.7091369628906,293.1499938964844,293.1499938964844,278.1499938964844,36119.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025367498397828,1.0,0.0,0.0,3.89010238647461,3.8901288509368896,1.0097534186570556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11872.126953125,0.0,1818.0128173828125,1895.4371337890625,0.0,3427.218994140625,0.959268033504486,1.0,0.0,3.0,1.0,0.0
17772600,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7281623482704163,0.324272871017456,0.2976668775081634,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8575266003608704,0.5424934029579163,0.5184888243675232,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9665839076042176,0.7648533582687378,0.5357285737991333,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8059069514274597,0.4446936845779419,0.4266112446784973,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6466332077980042,0.2268417477607727,1.050857424736023,284.9476318359375,284.95001220703125,300.6903381347656,295.740478515625,298.2893371582031,297.2362060546875,284.9476318359375,1.0,0.7229297757148743,0.3393931984901428,0.3393931984901428,1.0,1.0,-3.774215698242188,0.9667968153953552,2.8074188232421875,-0.1794100701808929,0.9602615833282472,0.9602615833282472,0.0,253.8980712890625,260.0,76551.640625,0.0,4705.99267578125,1.0,278.1499938964844,282.8559875488281,298.7424011230469,303.7005920410156,293.1499938964844,293.1499938964844,278.1499938964844,36125.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902734100818634,1.0,0.0,0.0,3.887744188308716,3.887770414352417,1.0085295798489824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11865.3232421875,0.0,1815.1058349609373,1895.4371337890625,0.0,3429.056884765625,0.9587402939796448,1.0,0.0,3.0,1.0,0.0
17772660,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7270368933677673,0.3239317536354065,0.297419399023056,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8560717701911926,0.541871190071106,0.5179662108421326,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9658738970756532,0.766330897808075,0.5367936491966248,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8046215772628784,0.4444073438644409,0.4264021515846252,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6457735896110535,0.2268054187297821,1.0509779453277588,284.9475402832031,284.95001220703125,300.65704345703125,295.73309326171875,298.27862548828125,297.23541259765625,284.9475402832031,1.0,0.723680853843689,0.3391329348087311,0.3391329348087311,1.0,1.0,-3.774485349655152,0.9659962058067322,2.8084890842437744,-0.1802711188793182,0.9593905806541444,0.9593905806541444,0.0,255.41200256347656,260.0,76519.65625,0.0,4716.54296875,1.0,278.1499938964844,282.8570251464844,298.7350769042969,303.69140625,293.1499938964844,293.1499938964844,278.1499938964844,36131.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029395580291748,1.0,0.0,0.0,3.8852593898773193,3.8852858543396,1.0072408258565702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11858.0087890625,0.0,1812.044921875,1895.4371337890625,0.0,3430.9697265625,0.95818430185318,1.0,0.0,3.0,1.0,0.0
17772720,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7259172797203064,0.3235885202884674,0.2971700429916382,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8546319007873535,0.541246771812439,0.5174416303634644,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9651663899421692,0.7677993178367615,0.53785240650177,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8033449649810791,0.4441202580928802,0.4261923134326935,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6449240446090698,0.2267683446407318,1.0510952472686768,284.94744873046875,284.95001220703125,300.62353515625,295.7252197265625,298.267822265625,297.2345886230469,284.94744873046875,1.0,0.7244288921356201,0.3388726711273193,0.3388726711273193,1.0,1.0,-3.774736166000366,0.9651920795440674,2.809544086456299,-0.1811293512582779,0.9584883451461792,0.9584883451461792,0.0,256.9258728027344,263.0,76485.6171875,0.0,4727.03955078125,1.0,278.1499938964844,282.8580627441406,298.72735595703125,303.681640625,293.1499938964844,293.1499938964844,278.1499938964844,36137.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031592607498168,1.0,0.0,0.0,3.882668495178223,3.882694959640503,1.0058979569294024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11850.2431640625,0.0,1808.855712890625,1895.4371337890625,0.0,3433.01513671875,0.9576043486595154,1.0,0.0,3.0,1.0,0.0
17772780,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7248024940490723,0.323242723941803,0.2969184219837188,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8532065153121948,0.5406197905540466,0.5169146656990051,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.964460551738739,0.7692567706108093,0.5389036536216736,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8020777702331543,0.4438323974609375,0.4259817004203796,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6440842747688293,0.2267303615808487,1.0512086153030396,284.9473571777344,284.95001220703125,300.58990478515625,295.71685791015625,298.2569885253906,297.2337646484375,284.9473571777344,1.0,0.72517329454422,0.33861243724823,0.33861243724823,1.0,1.0,-3.7749640941619873,0.9643810391426086,2.8105831146240234,-0.1819871217012405,0.9575507640838624,0.9575507640838624,0.0,258.4394836425781,263.0,76449.2109375,0.0,4737.47021484375,1.0,278.1499938964844,282.859130859375,298.7190856933594,303.67120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36144.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033876657485962,1.0,0.0,0.0,3.879947662353516,3.879973888397217,1.0044885812021676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11841.9443359375,0.0,1805.5089111328125,1895.4371337890625,0.0,3435.1416015625,0.9569953083992004,1.0,0.0,3.0,1.0,0.0
17772840,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7236920595169067,0.322894811630249,0.2966649532318115,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8517956137657166,0.5399906039237976,0.5163856148719788,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9637570977211,0.7707048058509827,0.5399485230445862,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8008200526237488,0.4435440301895141,0.4257706105709076,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6432541608810425,0.2266916632652282,1.0513187646865845,284.9472351074219,284.95001220703125,300.5560913085937,295.7079772949219,298.24609375,297.2329406738281,284.9472351074219,1.0,0.7259147763252258,0.3383521735668182,0.3383521735668182,1.0,1.0,-3.7751736640930176,0.9635642170906068,2.811609506607056,-0.1828443855047226,0.956581175327301,0.956581175327301,0.0,259.9530029296875,266.0,76410.640625,0.0,4747.84814453125,1.0,278.1499938964844,282.8601989746094,298.7103271484375,303.66015625,293.1499938964844,293.1499938964844,278.1499938964844,36150.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036309123039246,1.0,0.0,0.0,3.8771159648895264,3.877142190933228,1.0030229304902605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11833.169921875,0.0,1802.0296630859373,1895.4371337890625,0.0,3437.405517578125,0.9563614130020142,1.0,0.0,3.0,1.0,0.0
17772900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7225848436355591,0.3225444257259369,0.2964092493057251,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8503986597061157,0.5393588542938232,0.5158542394638062,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9630552530288696,0.7721418142318726,0.5409857630729675,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7995718121528625,0.4432551860809326,0.4255590140819549,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6424334049224854,0.2266521155834198,1.051425218582153,284.9471435546875,284.95001220703125,300.5220947265625,295.6985778808594,298.2351379394531,297.23211669921875,284.9471435546875,1.0,0.7266527414321899,0.3380919396877289,0.3380919396877289,1.0,1.0,-3.7753612995147705,0.9627406597137452,2.8126206398010254,-0.1837011575698852,0.9555765390396118,0.9555765390396118,0.0,261.4662780761719,266.0,76369.6171875,0.0,4758.16162109375,1.0,278.1499938964844,282.8612670898437,298.7010498046875,303.6483764648437,293.1499938964844,293.1499938964844,278.1499938964844,36157.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038835167884828,1.0,0.0,0.0,3.874150514602661,3.874176979064941,1.0014891813625582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11823.8447265625,0.0,1798.3895263671875,1895.4371337890625,0.0,3439.757080078125,0.9556975960731506,1.0,0.0,3.0,1.0,0.0
