time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7214801907539368,0.3221917748451233,0.2961515486240387,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8490155935287476,0.5387248396873474,0.5153206586837769,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9623552560806274,0.7735685110092163,0.5420159697532654,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7983331680297852,0.442966103553772,0.4253471195697784,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6416217684745789,0.2266118079423904,1.0515284538269043,284.9470520019531,284.95001220703125,300.48797607421875,295.6886291503906,298.22412109375,297.2312927246094,284.9470520019531,1.0,0.727387547492981,0.337846040725708,0.337846040725708,1.0,1.0,-3.775529384613037,0.96195650100708,2.813572883605957,-0.1845120936632156,0.9545394778251648,0.9545394778251648,0.0,262.9794616699219,254.0,76326.265625,0.0,4768.41845703125,1.0,278.1499938964844,282.8623352050781,298.69122314453125,303.6359558105469,293.1499938964844,293.1499938964844,278.1499938964844,36164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041497707366944,1.0,0.0,0.0,3.871063947677612,3.8710901737213135,9.998940413424862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11814.0068359375,0.0,1794.604248046875,1895.4371337890625,0.0,3442.235107421875,0.9550065398216248,1.0,0.0,3.0,1.0,0.0
17773020,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7219840288162231,0.3218404650688171,0.2957878410816192,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.849617600440979,0.538089394569397,0.514674723148346,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9640660285949708,0.7749865055084229,0.54295814037323,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7990728616714478,0.4426776766777038,0.4250246286392212,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6422535181045532,0.2265722751617431,1.05110502243042,284.9461669921875,284.95001220703125,300.4537048339844,295.6781616210937,298.21307373046875,297.23046875,284.9460754394531,1.0,0.7263658046722412,0.3376001417636871,0.3376001417636871,1.0,1.0,-3.774451971054077,0.9608034491539,2.813648700714112,-0.1852836459875106,0.952851414680481,0.952851414680481,0.0,261.6444396972656,254.0,76264.5,0.0,4756.68603515625,1.0,278.1499938964844,282.8628845214844,298.6808776855469,303.6224670410156,293.1499938964844,293.1499938964844,278.1499938964844,36188.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044274687767028,1.0,0.0,0.0,3.867555618286133,3.867581844329834,9.980824415833922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11801.322265625,0.0,1790.4447021484375,1895.4371337890625,0.0,3444.818603515625,0.9542196989059448,1.0,0.0,3.0,1.0,0.0
17773080,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.723329484462738,0.3215027153491974,0.295377641916275,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8512612581253052,0.5374609231948853,0.5139749646186829,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.96699059009552,0.77640300989151,0.5438549518585205,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8008487820625305,0.4423991441726684,0.4246508181095123,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6436508893966675,0.2265440970659256,1.050442099571228,284.9451904296875,284.95001220703125,300.4192810058594,295.6671142578125,298.2020568847656,297.229736328125,284.9450988769531,1.0,0.7247690558433533,0.3373542726039886,0.3373542726039886,1.0,1.0,-3.772794723510742,0.9594796299934388,2.813314914703369,-0.1860882192850113,0.9507467150688172,0.9507467150688172,0.0,258.8545837402344,242.0,76186.6015625,0.0,4733.90625,1.0,278.1499938964844,282.8636474609375,298.66973876953125,303.6069641113281,293.1499938964844,293.1499938964844,278.1499938964844,36234.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046886563301086,1.0,0.0,0.0,3.862925291061402,3.862951517105103,9.956939948096988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11785.560546875,0.0,1785.0723876953125,1895.4371337890625,0.0,3447.248779296875,0.9532071352005004,1.0,0.0,3.0,1.0,0.0
17773140,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7252430319786072,0.3211816549301147,0.294947475194931,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8536229729652405,0.5368435978889465,0.5132484436035156,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.970668375492096,0.7778225541114807,0.5447260737419128,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8033294081687927,0.4421344101428985,0.424252837896347,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.645586371421814,0.2265311926603317,1.0496711730957031,284.9444580078125,284.95001220703125,300.3847045898437,295.655517578125,298.1911315917969,297.22918701171875,284.94439697265625,1.0,0.7227219343185425,0.3371083736419678,0.3371083736419678,1.0,1.0,-3.770867347717285,0.9580762982368468,2.812791109085083,-0.186897799372673,0.9485303163528442,0.9485303163528442,0.0,255.1492462158203,242.0,76099.4609375,0.0,4704.4697265625,1.0,278.1499938964844,282.86474609375,298.6579895019531,303.5899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36275.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049268364906312,1.0,0.0,0.0,3.857560396194458,3.857586622238159,9.929302677846865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11768.1826171875,0.0,1778.7626953125,1895.4371337890625,0.0,3449.46484375,0.9520255327224731,1.0,0.0,3.0,1.0,0.0
17773200,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7275907397270203,0.3208761513233185,0.2945079207420349,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8565503358840942,0.5362377166748047,0.5125075578689575,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9748481512069702,0.7792457938194275,0.5455813407897949,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8063488602638245,0.4418836534023285,0.4238429069519043,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6479535698890686,0.2265336960554123,1.0488502979278564,284.94403076171875,284.95001220703125,300.3500061035156,295.643310546875,298.18023681640625,297.2287292480469,284.9440002441406,1.0,0.7203667759895325,0.3368624746799469,0.3368624746799469,1.0,1.0,-3.7688066959381104,0.956633985042572,2.8121726512908936,-0.1877101361751556,0.9463202953338624,0.9463202953338624,0.0,250.8111724853516,230.0,76005.7890625,0.0,4670.60498046875,1.0,278.1499938964844,282.8661804199219,298.6456298828125,303.57183837890625,293.1499938964844,293.1499938964844,278.1499938964844,36309.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051516056060792,1.0,0.0,0.0,3.851620674133301,3.851646900177002,9.89874934020918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11749.666015625,0.0,1771.7052001953125,1895.4371337890625,0.0,3451.555419921875,0.9507124423980712,1.0,0.0,3.0,1.0,0.0
17773260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7302821278572083,0.3205366730690002,0.2940489053726196,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8599430322647095,0.5355945229530334,0.5117425918579102,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9793495535850524,0.7806248068809509,0.5464134812355042,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8097308874130249,0.4415979385375976,0.4234113097190857,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6506732106208801,0.226500928401947,1.0479304790496826,284.9436950683594,284.95001220703125,300.31512451171875,295.6307067871094,298.1690673828125,297.2279663085937,284.9436340332031,1.0,0.717765212059021,0.3366490602493286,0.3366490602493286,1.0,1.0,-3.7664988040924072,0.9552208781242372,2.8112778663635254,-0.1884102672338485,0.9440558552742004,0.9440558552742004,0.0,246.01893615722656,230.0,75904.453125,0.0,4633.14453125,1.0,278.1499938964844,282.86773681640625,298.6328125,303.552734375,293.1499938964844,293.1499938964844,278.1499938964844,36336.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053511023521424,1.0,0.0,0.0,3.84521484375,3.845240831375122,9.86584950624092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11729.9580078125,0.0,1764.0472412109375,1895.4371337890625,0.0,3453.4111328125,0.9492887854576112,1.0,0.0,3.0,1.0,0.0
17773320,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7331588268280029,0.3201331496238708,0.2935333251953125,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8636167049407959,0.5348834991455078,0.5109152793884277,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.983928680419922,0.7819321155548096,0.5471962094306946,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8132601976394653,0.4412458837032318,0.4229188859462738,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6535805463790894,0.2263962924480438,1.0467075109481812,284.9430236816406,284.95001220703125,300.2800598144531,295.617919921875,298.1573486328125,297.2265319824219,284.94293212890625,1.0,0.7149598598480225,0.3364356160163879,0.3364356160163879,1.0,1.0,-3.763481378555298,0.9536044001579284,2.809877157211304,-0.1890929341316223,0.9413920044898988,0.9413920044898988,0.0,241.0006256103516,218.0,75787.5859375,0.0,4592.2529296875,1.0,278.1499938964844,282.86920166015625,298.6197204589844,303.53253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36374.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905517578125,1.0,0.0,0.0,3.8381056785583496,3.8381314277648926,9.829402642935747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11707.77734375,0.0,1755.6307373046875,1895.4371337890625,0.0,3454.959716796875,0.9477083683013916,1.0,0.0,3.0,1.0,0.0
17773380,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.736210286617279,0.3196828663349151,0.2929622828960418,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8675509095191956,0.5341204404830933,0.5100253820419312,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9885243773460388,0.7831827402114868,0.5479302406311035,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8169241547584534,0.4408433139324188,0.4223653078079223,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6566558480262756,0.2262326031923294,1.0451605319976809,284.942138671875,284.95001220703125,300.2447814941406,295.6049194335937,298.1452941894531,297.22467041015625,284.94207763671875,1.0,0.7119722366333008,0.3362222015857696,0.3362222015857696,1.0,1.0,-3.7597272396087646,0.9517700672149658,2.807957172393799,-0.1897767633199691,0.938337743282318,0.938337743282318,0.0,235.8095092773437,218.0,75652.6875,0.0,4548.22705078125,1.0,278.1499938964844,282.87078857421875,298.6063537597656,303.51092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36423.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056413769721984,1.0,0.0,0.0,3.829958200454712,3.829983949661255,9.787715953279983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11682.66015625,0.0,1746.073486328125,1895.4371337890625,0.0,3456.111083984375,0.9459047913551332,1.0,0.0,3.0,1.0,0.0
17773440,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7394549250602722,0.3192014992237091,0.292353868484497,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8717536926269531,0.5333212614059448,0.5090915560722351,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9930998682975768,0.7843712568283081,0.5486228466033936,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8207434415817261,0.4404045641422272,0.4217685163021087,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6599154472351074,0.2260266095399856,1.0433743000030518,284.9413757324219,284.95001220703125,300.2093200683594,295.5917358398437,298.1329345703125,297.2224426269531,284.9412841796875,1.0,0.708843469619751,0.336008757352829,0.336008757352829,1.0,1.0,-3.755431890487671,0.9497761726379396,2.8056557178497314,-0.1904614269733429,0.9350627660751344,0.9350627660751344,0.0,230.4839630126953,206.0,75503.0,0.0,4501.8984375,1.0,278.1499938964844,282.8726501464844,298.5927429199219,303.4880065917969,293.1499938964844,293.1499938964844,278.1499938964844,36475.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057201147079468,1.0,0.0,0.0,3.8208320140838623,3.820857763290405,9.74112595031329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11655.203125,0.0,1735.387939453125,1895.4371337890625,0.0,3456.843505859375,0.9438862204551696,1.0,0.0,3.0,1.0,0.0
17773500,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7429140210151672,0.3186940550804138,0.2917151749134063,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8762393593788147,0.5324910879135132,0.5081211924552917,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9976208209991456,0.7854757905006409,0.5492598414421082,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.824745237827301,0.4399324655532837,0.4211338758468628,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.663375973701477,0.2257848232984542,1.0413880348205566,284.94073486328125,284.95001220703125,300.1736755371094,295.5783996582031,298.1202392578125,297.21978759765625,284.9406433105469,1.0,0.7055878639221191,0.3357953429222107,0.3357953429222107,1.0,1.0,-3.750654458999634,0.947640299797058,2.803014278411865,-0.191145583987236,0.9316390156745912,0.9316390156745912,0.0,225.0420379638672,206.0,75339.5703125,0.0,4453.57666015625,1.0,278.1499938964844,282.8748779296875,298.57891845703125,303.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,36525.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057499170303344,1.0,0.0,0.0,3.810747146606445,3.810772895812988,9.68977133197768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11625.619140625,0.0,1723.5755615234375,1895.4371337890625,0.0,3457.120361328125,0.941652774810791,1.0,0.0,3.0,1.0,0.0
17773560,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7459090948104858,0.3181524574756622,0.2910836935043335,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8801215887069702,0.5316225290298462,0.5071547627449036,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.7866946458816528,0.5465217232704163,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8281909227371216,0.4394211769104004,0.4205012321472168,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6663771867752075,0.2255023419857025,1.0393998622894287,284.9380798339844,284.95001220703125,300.13787841796875,295.5648498535156,298.1075134277344,297.2174072265625,284.9375915527344,1.0,0.7019888162612915,0.3356392085552215,0.3356392085552215,1.0,1.0,-3.7413856983184814,0.9443444609642028,2.797041177749634,-0.1914253234863281,0.9264975786209106,0.9264975786209106,0.0,220.2485198974609,194.0,75115.078125,0.0,4397.001953125,1.0,278.1499938964844,282.8757019042969,298.5648803710937,303.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36617.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057276844978333,1.0,0.0,0.0,3.7991154193878174,3.799140930175781,9.630708746044547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11587.9697265625,0.0,1710.2877197265625,1895.4371337890625,0.0,3456.913330078125,0.9390620589256288,1.0,0.0,3.0,1.0,0.0
17773620,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7484346628189087,0.3175656795501709,0.2904402613639831,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.883400559425354,0.5307021141052246,0.5061715245246887,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.7886750102043152,0.5396158695220947,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.83110511302948,0.4388591349124908,0.4198520481586456,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.6689091920852661,0.2251752912998199,1.0373395681381226,284.9327392578125,284.95001220703125,300.1018981933594,295.5511169433594,298.09716796875,297.2182006835937,284.932373046875,1.0,0.6978887915611267,0.3354830741882324,0.3354830741882324,1.0,1.0,-3.726408481597901,0.9393748044967652,2.787033796310425,-0.1918392181396484,0.9179765582084656,0.9179765582084656,0.0,215.9409942626953,194.0,74777.9765625,0.0,4328.01171875,1.0,278.1499938964844,282.87628173828125,298.5498962402344,303.4045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36889.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055496454238892,1.0,0.0,0.0,3.781192779541016,3.78121829032898,9.540055998513708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11530.3642578125,0.0,1690.974853515625,1895.4371337890625,0.0,3455.258056640625,0.9351832270622252,1.0,0.0,3.0,1.0,0.0
17773680,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7512486577033997,0.3169696927070617,0.2897641360759735,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8870397806167603,0.5297626256942749,0.5051460862159729,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.791377604007721,0.5320857167243958,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8343215584754944,0.4382750391960144,0.4191597402095794,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.6717069745063782,0.2248338758945465,1.0351064205169678,284.9302673339844,284.95001220703125,300.0657958984375,295.5372314453125,298.0891418457031,297.22247314453125,284.9300231933594,1.0,0.6934818029403687,0.3353269696235657,0.3353269696235657,1.0,1.0,-3.710188627243042,0.9340370893478394,2.776151657104492,-0.1922741383314132,0.9101182222366332,0.9101182222366332,0.0,211.3454132080078,182.0,74402.515625,0.0,4254.34130859375,1.0,278.1499938964844,282.8798522949219,298.5340270996094,303.3656616210937,293.1499938964844,293.1499938964844,278.1499938964844,37102.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051322340965272,1.0,0.0,0.0,3.759182929992676,3.759208202362061,9.429315923625836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11467.5029296875,0.0,1666.56591796875,1895.4371337890625,0.0,3451.375732421875,0.9304145574569702,1.0,0.0,3.0,1.0,0.0
17773740,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7543857097625732,0.3163793385028839,0.2890789806842804,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8910642862319946,0.5288193821907043,0.5041019320487976,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.7946215867996216,0.5240190625190735,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8378708958625793,0.4376824498176574,0.4184449017047882,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6748029589653015,0.2244917601346969,1.0327999591827393,284.9294128417969,284.95001220703125,300.0295104980469,295.5231628417969,298.0828552246094,297.229248046875,284.92926025390625,1.0,0.6888236999511719,0.3351708352565765,0.3351708352565765,1.0,1.0,-3.6930878162384033,0.9284374713897704,2.764650344848633,-0.1927131414413452,0.9027907848358154,0.9027907848358154,0.0,206.4975433349609,182.0,74004.359375,0.0,4177.29736328125,1.0,278.1499938964844,282.8850402832031,298.51806640625,303.3243408203125,293.1499938964844,293.1499938964844,278.1499938964844,37251.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904524266719818,1.0,0.0,0.0,3.734808444976807,3.734833478927612,9.307433970207056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11401.6220703125,0.0,1639.1683349609375,1895.4371337890625,0.0,3445.7197265625,0.9250727295875548,1.0,0.0,3.0,1.0,0.0
17773800,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7578480243682861,0.3157977163791656,0.288393884897232,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8954635858535767,0.5278775691986084,0.5030501484870911,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,0.7982929348945618,0.5154786705970764,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8417569994926453,0.437086820602417,0.4177180230617523,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6781978607177734,0.2241554111242294,1.030472993850708,284.9295654296875,284.95001220703125,299.9930725097656,295.5089416503906,298.0778503417969,297.2379455566406,284.929443359375,1.0,0.6839613914489746,0.3350147306919098,0.3350147306919098,1.0,1.0,-3.6753008365631104,0.9226334691047668,2.7526674270629883,-0.1931547820568084,0.8960367441177368,0.8960367441177368,0.0,201.45008850097656,170.0,73593.0859375,0.0,4097.83154296875,1.0,278.1499938964844,282.8912658691406,298.5022888183594,303.2820129394531,293.1499938964844,293.1499938964844,278.45001220703125,37344.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037810564041138,1.0,0.0,0.0,3.709088087081909,3.709112882614136,9.179681228488334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10645.6630859375,0.0,1610.129150390625,1895.4371337890625,0.0,3438.803466796875,0.9193958640098572,1.0,0.0,3.0,1.0,0.0
17773860,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7617659568786621,0.3154433369636535,0.2877770364284515,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9003629088401794,0.5271824598312378,0.5020716190338135,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.802710771560669,0.5063716769218445,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8461053371429443,0.4366976618766784,0.4170482456684112,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6819970607757568,0.2239423841238021,1.0283128023147583,285.025634765625,284.95001220703125,299.9565124511719,295.4945373535156,298.0762634277344,297.25152587890625,285.0252685546875,1.0,0.6789421439170837,0.3350798487663269,0.3350798487663269,1.0,1.0,-3.657243490219116,0.9174323678016664,2.739810943603516,-0.1929394453763961,0.970555067062378,0.970555067062378,0.0,196.18429565429688,170.0,72486.3125,0.0,4016.998291015625,1.0,278.4017333984375,283.0111694335937,298.45928955078125,303.0708923339844,293.1499938964844,293.1499938964844,278.45001220703125,33972.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986276984214783,1.0,0.0,0.0,3.754873752593994,3.7548983097076416,9.407710308551032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10974.1748046875,0.0,1637.4002685546875,1895.4371337890625,0.0,3390.7890625,0.9285035133361816,1.0,0.0,3.0,1.0,0.0
17773920,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7663388252258301,0.3150950670242309,0.2873273491859436,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9060226678848268,0.5265019536018372,0.5012898445129395,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.8074895143508911,0.4965493977069855,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8511162400245667,0.4363341033458709,0.4165495038032532,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6863805055618286,0.2237755209207534,1.0266740322113037,284.9974975585937,284.95001220703125,299.9198303222656,295.4800109863281,298.0758361816406,297.2669677734375,284.9950866699219,1.0,0.6738391518592834,0.335144966840744,0.335144966840744,1.0,1.0,-3.6396446228027344,0.9124078750610352,2.727236747741699,-0.192669928073883,0.9729174375534058,0.9729174375534058,0.0,190.67349243164065,173.0,72384.390625,0.0,3936.573974609375,1.0,278.4427490234375,282.99285888671875,298.4609680175781,303.1151123046875,293.1499938964844,293.1499938964844,278.1499938964844,33859.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973866701126099,1.0,0.0,0.0,3.804715871810913,3.804740905761719,9.659123634264688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11778.12890625,0.0,1695.5079345703125,1895.4371337890625,0.0,3379.2119140625,0.9384211301803588,1.0,0.0,3.0,1.0,0.0
17773980,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7689584493637085,0.3143176436424255,0.2867412865161896,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9094339609146118,0.5253444314002991,0.500346302986145,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8116304874420166,0.4905079305171966,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8540891408920288,0.4355662763118744,0.415932834148407,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6889846920967102,0.2234071046113968,1.025017023086548,284.8627319335937,284.95001220703125,299.8830261230469,295.4653015136719,298.0708312988281,297.27587890625,284.8617248535156,1.0,0.6706491708755493,0.3352101147174835,0.3352101147174835,1.0,1.0,-3.626493215560913,0.9087088108062744,2.7177844047546387,-0.1925489604473114,0.8751323819160461,0.8751323819160461,0.0,187.2355499267578,173.0,73029.828125,0.0,3881.17529296875,1.0,278.1953125,282.84765625,298.4896240234375,303.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,38383.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022866487503052,1.0,0.0,0.0,3.754560947418213,3.7545864582061768,9.40614313549304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11352.169921875,0.0,1670.9844970703125,1895.4371337890625,0.0,3424.889892578125,0.928232491016388,1.0,0.0,3.0,1.0,0.0
17774040,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.770007312297821,0.3134758472442627,0.2859025001525879,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.910943329334259,0.5240957140922546,0.4990925192832947,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8152585625648499,0.4870915412902832,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8554402589797974,0.4346926212310791,0.4150453805923462,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.690153956413269,0.2229491025209427,1.022732138633728,284.89141845703125,284.95001220703125,299.8460998535156,295.4504699707031,298.0631408691406,297.2808837890625,284.892578125,1.0,0.668139636516571,0.3352752327919006,0.3352752327919006,1.0,1.0,-3.614900350570679,0.9054667353630066,2.709433555603028,-0.1923382431268692,0.8696796894073486,0.8696796894073486,0.0,185.15103149414065,176.0,72497.6640625,0.0,3838.483642578125,1.0,278.1571044921875,282.8771057128906,298.46160888671875,303.20050048828125,293.1499938964844,293.1499938964844,278.45001220703125,39194.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029464721679688,1.0,0.0,0.0,3.669330358505249,3.669355154037476,8.983942052509519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10496.638671875,0.0,1578.808837890625,1895.4371337890625,0.0,3431.0341796875,0.9120650291442872,1.0,0.0,3.0,1.0,0.0
17774100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7707055807113647,0.3130232989788055,0.2852673828601837,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9119128584861756,0.5232768654823303,0.4980608224868774,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.8191008567810059,0.4847010970115661,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.856333315372467,0.4341761171817779,0.4143305122852325,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6908994913101196,0.2226631492376327,1.0208014249801636,285.0020446777344,284.95001220703125,299.80908203125,295.4354858398437,298.05816650390625,297.2898254394531,285.00225830078125,1.0,0.6662757992744446,0.3353403806686401,0.3353403806686401,1.0,1.0,-3.605944156646729,0.9030101299285888,2.70293402671814,-0.1921690851449966,0.9438595771789552,0.9438595771789552,0.0,183.6654510498047,176.0,71491.75,0.0,3806.447509765625,1.0,278.4017028808594,283.0068054199219,298.4051208496094,302.9596862792969,293.1499938964844,293.1499938964844,278.45001220703125,34769.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975580334663391,1.0,0.0,0.0,3.706328868865967,3.706353187561035,9.166028007712156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.625,0.0,1587.39208984375,1895.4371337890625,0.0,3380.81103515625,0.9183948636054992,1.0,0.0,3.0,1.0,0.0
17774160,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7713232040405273,0.3126167356967926,0.284896045923233,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9126825332641602,0.522534966468811,0.4973474740982055,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.8227415680885315,0.4829196631908417,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8570716977119446,0.433747261762619,0.4138968288898468,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6915162801742554,0.2224326133728027,1.01960027217865,284.9867858886719,284.95001220703125,299.77197265625,295.4203491210937,298.0525207519531,297.2979736328125,284.9855041503906,1.0,0.6649941802024841,0.3354381024837494,0.3354381024837494,1.0,1.0,-3.599931240081787,0.901528298854828,2.6984028816223145,-0.1918753385543823,0.948792040348053,0.948792040348053,0.0,182.5888214111328,179.0,71473.3984375,0.0,3784.53125,1.0,278.44256591796875,282.9988098144531,298.4020080566406,302.9956359863281,293.1499938964844,293.1499938964844,278.1499938964844,34338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961240649223328,1.0,0.0,0.0,3.7503774166107178,3.750402212142944,9.385193493471888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11606.453125,0.0,1634.96435546875,1895.4371337890625,0.0,3367.428466796875,0.9265888333320618,1.0,0.0,3.0,1.0,0.0
17774220,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7711156010627747,0.3118017911911011,0.2843672931194305,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9124392867088318,0.5213533639907837,0.4964690804481506,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8254971504211426,0.4824089109897613,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8569927215576172,0.4329535067081451,0.4133427739143371,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6914255023002625,0.2219943702220916,1.018146514892578,284.86669921875,284.95001220703125,299.7347412109375,295.40509033203125,298.0409240722656,297.2977600097656,284.8668518066406,1.0,0.6641122698783875,0.3355358242988586,0.3355358242988586,1.0,1.0,-3.594690322875977,0.9002801775932312,2.6944100856781006,-0.1915207058191299,0.8597487211227417,0.8597487211227417,0.0,182.1486358642578,179.0,72116.8515625,0.0,3768.537109375,1.0,278.19659423828125,282.8664245605469,298.42999267578125,303.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,38859.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010592699050904,1.0,0.0,0.0,3.6921331882476807,3.6921579837799072,9.09594859876961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11193.875,0.0,1602.189453125,1895.4371337890625,0.0,3413.45654296875,0.9146237373352052,1.0,0.0,3.0,1.0,0.0
17774280,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7699652910232544,0.3109291493892669,0.2835761606693268,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.911059319972992,0.5200941562652588,0.4952812492847442,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.82787024974823,0.483206570148468,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8559737801551819,0.4320749640464782,0.4125223755836487,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6904805898666382,0.2214638739824295,1.015923261642456,284.900390625,284.95001220703125,299.69744873046875,295.38970947265625,298.0274963378906,297.2947998046875,284.9013977050781,1.0,0.6634740829467773,0.3356335461139679,0.3356335461139679,1.0,1.0,-3.5890450477600098,0.898910641670227,2.6901345252990723,-0.1911808103322982,0.8605062961578369,0.8605062961578369,0.0,182.3118133544922,182.0,71691.640625,0.0,3755.265380859375,1.0,278.15753173828125,282.8978576660156,298.4018859863281,303.0849304199219,293.1499938964844,293.1499938964844,278.45001220703125,39060.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018336534500122,1.0,0.0,0.0,3.613344430923462,3.613368511199951,8.711882628631429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10379.2470703125,0.0,1515.43994140625,1895.4371337890625,0.0,3420.6708984375,0.8995959758758545,1.0,0.0,3.0,1.0,0.0
17774340,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7688440084457397,0.3104012012481689,0.2829543352127075,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9096540212631226,0.5192183256149292,0.4942818880081177,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.8305379152297974,0.4842446148395538,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8549215793609619,0.4315225183963775,0.4118525981903076,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6894679069519043,0.2210819870233535,1.013921141624451,285.00738525390625,284.95001220703125,299.6600646972656,295.3741760253906,298.0173645019531,297.29644775390625,285.00732421875,1.0,0.6630961298942566,0.3357312679290771,0.3357312679290771,1.0,1.0,-3.584690809249878,0.8979275822639465,2.686763286590576,-0.1908809840679168,0.9346232414245604,0.9346232414245604,0.0,182.6370544433593,182.0,70790.6953125,0.0,3746.278076171875,1.0,278.4004821777344,283.0226135253906,298.345458984375,302.851806640625,293.1499938964844,293.1499938964844,278.45001220703125,34492.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966478109359741,1.0,0.0,0.0,3.656886577606201,3.6569104194641113,8.923111067815626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10699.9169921875,0.0,1529.543701171875,1895.4371337890625,0.0,3372.317138671875,0.9071426391601562,1.0,0.0,3.0,1.0,0.0
17774400,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7679237127304077,0.3098938465118408,0.2825524806976318,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9084420800209044,0.5183884501457214,0.4935512244701385,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8331019878387451,0.48528853058815,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540342450141907,0.4310345351696014,0.4114255607128143,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6885943412780762,0.2207382023334503,1.0124987363815308,284.9898986816406,284.95001220703125,299.62261962890625,295.3585510253906,298.0069274902344,297.2979431152344,284.9885559082031,1.0,0.6629831790924072,0.3358290195465088,0.3358290195465088,1.0,1.0,-3.582098484039306,0.8974695205688477,2.684628963470459,-0.1905592679977417,0.939376950263977,0.939376950263977,0.0,183.0347442626953,185.0,70823.0859375,0.0,3742.18212890625,1.0,278.4421691894531,283.01220703125,298.3422546386719,302.8915405273437,293.1499938964844,293.1499938964844,278.1499938964844,34111.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954434990882874,1.0,0.0,0.0,3.705173969268799,3.705198287963867,9.160316949419212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11481.78125,0.0,1581.082275390625,1895.4371337890625,0.0,3361.0751953125,0.9162592887878418,1.0,0.0,3.0,1.0,0.0
17774460,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7664566040039062,0.3089830279350281,0.2819753289222717,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9066200852394104,0.5171187520027161,0.4926315546035766,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.8348957300186157,0.4870757758617401,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8526331186294556,0.4301811456680298,0.4108573794364929,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6872652173042297,0.2201845943927765,1.0107334852218628,284.87115478515625,284.95001220703125,299.5850830078125,295.3428039550781,297.9912414550781,297.2919616699219,284.8715209960937,1.0,0.6630147695541382,0.3357866108417511,0.3357866108417511,1.0,1.0,-3.57936954498291,0.8965426683425903,2.6828267574310303,-0.1906140744686126,0.8524260520935059,0.8524260520935059,0.0,183.7858123779297,185.0,71466.109375,0.0,3739.90673828125,1.0,278.19757080078125,282.8812866210937,298.3699951171875,303.0818786621094,293.1499938964844,293.1499938964844,278.1499938964844,38767.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006214737892151,1.0,0.0,0.0,3.647720336914064,3.64774489402771,8.878433845893596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11080.2275390625,0.0,1551.3258056640625,1895.4371337890625,0.0,3409.376953125,0.9046322107315063,1.0,0.0,3.0,1.0,0.0
17774520,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7643244862556458,0.308022528886795,0.2811363637447357,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9040881991386414,0.5157765746116638,0.4913995563983917,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.8364191651344299,0.4897056818008423,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8505879044532776,0.4292475879192352,0.4100188910961151,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.685327410697937,0.2195428311824798,1.0081700086593628,284.9041748046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9744873046875,297.2843322753906,284.9049987792969,1.0,0.6630875468254089,0.3357442319393158,0.3357442319393158,1.0,1.0,-3.575567960739136,0.8952667117118835,2.6803014278411865,-0.1907161772251129,0.8543156981468201,0.8543156981468201,0.0,184.9025115966797,188.0,71078.28125,0.0,3737.174560546875,1.0,278.1578674316406,282.91119384765625,298.34112548828125,302.98358154296875,293.1499938964844,293.1499938964844,278.45001220703125,38881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015840888023376,1.0,0.0,0.0,3.572916507720948,3.5729403495788574,8.518027243553661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10286.728515625,0.0,1470.1943359375,1895.4371337890625,0.0,3418.345947265625,0.8904754519462585,1.0,0.0,3.0,1.0,0.0
17774580,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.762415885925293,0.3073962032794952,0.2804581224918365,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9018197059631348,0.5148029923439026,0.4903436303138733,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.8383162021636963,0.4922219514846802,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8487199544906616,0.4286279082298279,0.409320056438446,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6835036873817444,0.2190459072589874,1.0057964324951172,285.0076904296875,284.95001220703125,299.5099182128906,295.3109436035156,297.96142578125,297.28192138671875,285.00738525390625,1.0,0.6632564663887024,0.3357018530368805,0.3357018530368805,1.0,1.0,-3.572500705718994,0.8942120671272278,2.678288698196411,-0.190858393907547,0.9268088340759276,0.9268088340759276,0.0,185.9969024658203,188.0,70217.53125,0.0,3736.15625,1.0,278.3995361328125,283.0321655273437,298.2837219238281,302.75250244140625,293.1499938964844,293.1499938964844,278.45001220703125,34329.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965250849723816,1.0,0.0,0.0,3.619410276412964,3.619433641433716,8.741156989344745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10602.9306640625,0.0,1487.008056640625,1895.4371337890625,0.0,3371.171875,0.8986282348632812,1.0,0.0,3.0,1.0,0.0
17774640,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7608477473258972,0.3067890405654907,0.2799886465072632,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8999009132385254,0.51386958360672,0.489540547132492,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.8401722311973572,0.4944711327552795,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8471677303314209,0.4280661046504974,0.4088490903377533,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6819533109664917,0.218586266040802,1.0039650201797483,284.9884338378906,284.95001220703125,299.4722595214844,295.2948913574219,297.948486328125,297.2799072265625,284.9870910644531,1.0,0.6635565757751465,0.3356594443321228,0.3356594443321228,1.0,1.0,-3.5707249641418457,0.8935429453849792,2.6771819591522217,-0.1909803450107574,0.930083990097046,0.930083990097046,0.0,187.0182342529297,191.0,70253.3515625,0.0,3737.9306640625,1.0,278.44189453125,283.0203552246094,298.2796936035156,302.7917785644531,293.1499938964844,293.1499938964844,278.1499938964844,34042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954072594642639,1.0,0.0,0.0,3.668593168258667,3.668617010116577,8.980331926977669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11371.0322265625,0.0,1539.2283935546875,1895.4371337890625,0.0,3360.737060546875,0.90796959400177,1.0,0.0,3.0,1.0,0.0
17774700,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7588935494422913,0.3057944178581238,0.2793463468551636,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8975679874420166,0.5125107765197754,0.4885481595993042,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.8413197994232178,0.4972101747989654,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8452684879302979,0.4271492958068847,0.4082342088222503,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6800906658172607,0.2179263830184936,1.00178861618042,284.8720397949219,284.95001220703125,299.4345397949219,295.2787170410156,297.9308166503906,297.27117919921875,284.8727722167969,1.0,0.6638952493667603,0.3356170654296875,0.3356170654296875,1.0,1.0,-3.5684704780578613,0.8927286863327026,2.675741910934448,-0.1910567432641983,0.8444734811782837,0.8444734811782837,0.0,188.26768493652344,191.0,70854.8828125,0.0,3739.887451171875,1.0,278.19842529296875,282.892333984375,298.3067626953125,302.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,38868.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006584882736206,1.0,0.0,0.0,3.608125686645508,3.608149766921997,8.686735668561596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10971.71875,0.0,1508.2940673828125,1895.4371337890625,0.0,3409.721923828125,0.8958582282066345,1.0,0.0,3.0,1.0,0.0
17774760,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7564391493797302,0.3047652244567871,0.2784548699855804,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8946870565414429,0.511095404624939,0.487256646156311,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.8422699570655823,0.5005573630332947,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8428931832313538,0.4261660873889923,0.407358855009079,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6777667999267578,0.2171911597251892,0.9988521337509156,284.90557861328125,284.95001220703125,299.3968200683594,295.262451171875,297.91259765625,297.261474609375,284.90625,1.0,0.6641941666603088,0.3355783522129059,0.3355783522129059,1.0,1.0,-3.5649290084838867,0.8915414810180664,2.6733875274658203,-0.1911424994468689,0.8473754525184631,0.8473754525184631,0.0,189.7728576660156,194.0,70476.234375,0.0,3740.17236328125,1.0,278.1581420898437,282.92218017578125,298.277099609375,302.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,38845.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016440510749816,1.0,0.0,0.0,3.534909725189209,3.53493332862854,8.337771078004153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10195.1103515625,0.0,1429.472900390625,1895.4371337890625,0.0,3418.90478515625,0.882017195224762,1.0,0.0,3.0,1.0,0.0
