time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7542866468429565,0.3040624856948852,0.2777232527732849,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.89210045337677,0.5100383758544922,0.4861394762992859,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.8436364531517029,0.5036383271217346,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8407776951789856,0.4254883527755737,0.4066218137741089,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6756399869918823,0.2166009396314621,0.9961189031600952,285.00634765625,284.95001220703125,299.3591003417969,295.24609375,297.898193359375,297.2572021484375,285.0057983398437,1.0,0.6645243763923645,0.3355396091938019,0.3355396091938019,1.0,1.0,-3.561930894851685,0.8905193209648132,2.6714115142822266,-0.1912670135498047,0.9180604219436646,0.9180604219436646,0.0,191.17596435546875,194.0,69635.0625,0.0,3741.19921875,1.0,278.39862060546875,283.040283203125,298.21893310546875,302.6500244140625,293.1499938964844,293.1499938964844,278.45001220703125,34264.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965780735015869,1.0,0.0,0.0,3.58274507522583,3.582767963409424,8.56495489642839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10504.748046875,0.0,1446.8765869140625,1895.4371337890625,0.0,3371.66650390625,0.8903833031654358,1.0,0.0,3.0,1.0,0.0
17774880,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7525131702423096,0.303377628326416,0.2771933674812317,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8899082541465759,0.5090170502662659,0.4852648675441742,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.8449848294258118,0.5063505172729492,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8390190005302429,0.4248626232147217,0.4061026573181152,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6738322377204895,0.2160483002662658,0.9939157366752625,284.98590087890625,284.95001220703125,299.32135009765625,295.2296447753906,297.88409423828125,297.2535400390625,284.98455810546875,1.0,0.6649318337440491,0.3355008959770202,0.3355008959770202,1.0,1.0,-3.5600357055664062,0.8898263573646545,2.6702094078063965,-0.1913720220327377,0.9197500944137572,0.9197500944137572,0.0,192.4481658935547,197.0,69657.1796875,0.0,3744.188232421875,1.0,278.44158935546875,283.02783203125,298.21435546875,302.6878662109375,293.1499938964844,293.1499938964844,278.1499938964844,34061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895439863204956,1.0,0.0,0.0,3.631224870681762,3.6312484741210938,8.798317026048608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11256.2666015625,0.0,1497.9473876953125,1895.4371337890625,0.0,3361.041015625,0.8995794057846069,1.0,0.0,3.0,1.0,0.0
17774940,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7504346370697021,0.3023209869861603,0.2764953970909118,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8873907327651978,0.5075860023498535,0.4842042922973633,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.8456511497497559,0.5094382166862488,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8369907736778259,0.4238934814929962,0.4054402112960815,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6717861890792847,0.2153056859970092,0.991381049156189,284.87274169921875,284.95001220703125,299.2835693359375,295.213134765625,297.8656311035156,297.2436828613281,284.8739013671875,1.0,0.6653363108634949,0.3354621827602386,0.3354621827602386,1.0,1.0,-3.5575389862060547,0.8889514803886414,2.668587446212769,-0.191433772444725,0.8358583450317383,0.8358583450317383,0.0,193.89480590820312,197.0,70201.7890625,0.0,3746.720947265625,1.0,278.1993408203125,282.9037475585937,298.2410583496094,302.8718566894531,293.1499938964844,293.1499938964844,278.1499938964844,39049.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006754755973816,1.0,0.0,0.0,3.566214799880981,3.5662384033203125,8.486102274218865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10857.1630859375,0.0,1464.2303466796875,1895.4371337890625,0.0,3409.8798828125,0.886656641960144,1.0,0.0,3.0,1.0,0.0
17775000,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7479503154754639,0.3012432754039764,0.2755622267723083,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8844285011291504,0.506113588809967,0.4828604161739349,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.8461652994155884,0.5130146145820618,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8345752358436584,0.4228717684745788,0.4045301079750061,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6693678498268127,0.2144999951124191,0.9881352186203004,284.90679931640625,284.95001220703125,299.2458190917969,295.196533203125,297.8468933105469,297.2332763671875,284.9073181152344,1.0,0.6656721234321594,0.3354234397411346,0.3354234397411346,1.0,1.0,-3.553717851638794,0.8876814842224121,2.666036367416382,-0.191517487168312,0.8397767543792725,0.8397767543792725,0.0,195.5452423095703,200.0,69830.5078125,0.0,3747.172607421875,1.0,278.1584777832031,282.9334716796875,298.2108764648437,302.7724914550781,293.1499938964844,293.1499938964844,278.45001220703125,38843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901618480682373,1.0,0.0,0.0,3.4946281909942627,3.4946510791778564,8.148829238052713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10098.162109375,0.0,1387.4503173828125,1895.4371337890625,0.0,3418.666259765625,0.8730807900428772,1.0,0.0,3.0,1.0,0.0
17775060,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7457812428474426,0.3004808723926544,0.27478688955307,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8817885518074036,0.5049863457679749,0.4816885888576507,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.8471115231513977,0.5162718892097473,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.832433819770813,0.4221444129943847,0.4037568569183349,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6671726703643799,0.2138368189334869,0.9851059913635254,285.00494384765625,284.95001220703125,299.20806884765625,295.17987060546875,297.8319396972656,297.22821044921875,285.00408935546875,1.0,0.6660155057907104,0.3354020714759826,0.3354020714759826,1.0,1.0,-3.550379991531372,0.8866100311279297,2.6637699604034424,-0.191586747765541,0.9087292551994324,0.9087292551994324,0.0,197.06288146972656,200.0,69007.296875,0.0,3748.02783203125,1.0,278.39764404296875,283.0487976074219,298.1522521972656,302.542724609375,293.1499938964844,293.1499938964844,278.45001220703125,34216.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965014219284058,1.0,0.0,0.0,3.5435214042663574,3.543544054031372,8.378444249501626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10400.8125,0.0,1404.9432373046875,1895.4371337890625,0.0,3370.95068359375,0.8815897703170776,1.0,0.0,3.0,1.0,0.0
17775120,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7439799904823303,0.2997328341007232,0.274205207824707,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8795418739318848,0.5038883090019226,0.4807482659816742,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.8480387926101685,0.5191391110420227,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8306384682655334,0.4214613437652588,0.4031909704208374,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6652957201004028,0.2132091522216797,0.9825899004936218,284.9834289550781,284.95001220703125,299.1703491210937,295.16314697265625,297.8172912597656,297.2237243652344,284.9821472167969,1.0,0.6664148569107056,0.3353806734085083,0.3353806734085083,1.0,1.0,-3.5480546951293945,0.8858442306518555,2.662210464477539,-0.1916331350803375,0.908904194831848,0.908904194831848,0.0,198.4317169189453,203.0,69011.3515625,0.0,3750.50732421875,1.0,278.4412536621094,283.0359802246094,298.1473388671875,302.5790710449219,293.1499938964844,293.1499938964844,278.1499938964844,34101.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89531010389328,1.0,0.0,0.0,3.590808629989624,3.590831756591797,8.603552146269067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11134.2587890625,0.0,1454.332763671875,1895.4371337890625,0.0,3359.829345703125,0.8905362486839294,1.0,0.0,3.0,1.0,0.0
17775180,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7419140338897705,0.2986279129981994,0.2734599709510803,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8770164251327515,0.5023958086967468,0.4796253442764282,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.8482922315597534,0.5223303437232971,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8286055326461792,0.4204462170600891,0.4024825096130371,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6632202863693237,0.212400421500206,0.9797530174255372,284.8738708496094,284.95001220703125,299.13262939453125,295.1463623046875,297.798583984375,297.2134704589844,284.87548828125,1.0,0.6667956709861755,0.3353593051433563,0.3353593051433563,1.0,1.0,-3.545084238052368,0.8848835229873657,2.660200834274292,-0.1916383504867553,0.8270604610443115,0.8270604610443115,0.0,199.9525604248047,203.0,69496.3046875,0.0,3752.285888671875,1.0,278.2003173828125,282.9162292480469,298.1738586425781,302.7594299316406,293.1499938964844,293.1499938964844,278.1499938964844,39234.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900505781173706,1.0,0.0,0.0,3.521082878112793,3.521106243133545,8.272672289422189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10735.873046875,0.0,1417.7623291015625,1895.4371337890625,0.0,3408.298583984375,0.876786470413208,1.0,0.0,3.0,1.0,0.0
17775240,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.739499032497406,0.2975128889083862,0.2724930047988891,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.874113917350769,0.5008751153945923,0.4782349467277527,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.8484212756156921,0.525942325592041,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8262317180633545,0.4193907380104065,0.401539534330368,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6608321666717529,0.2115387618541717,0.9762510657310486,284.9081420898437,284.95001220703125,299.094970703125,295.1295166015625,297.77978515625,297.20294189453125,284.9085388183594,1.0,0.66709965467453,0.3353379070758819,0.3353379070758819,1.0,1.0,-3.5408174991607666,0.8835358023643494,2.6572816371917725,-0.1916667073965072,0.8318685293197632,0.8318685293197632,0.0,201.6501922607422,206.0,69134.7890625,0.0,3751.8916015625,1.0,278.1588439941406,282.9455261230469,298.1434020996094,302.65997314453125,293.1499938964844,293.1499938964844,278.45001220703125,38840.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013956785202026,1.0,0.0,0.0,3.4514825344085693,3.451505184173584,7.948856364237145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9995.5517578125,0.0,1343.4188232421875,1895.4371337890625,0.0,3416.590576171875,0.8635263442993164,1.0,0.0,3.0,1.0,0.0
17775300,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7373842000961304,0.2967000901699066,0.2716802358627319,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8715295195579529,0.499684602022171,0.4770127534866333,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.8489813208580017,0.5292254686355591,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8241181969642639,0.4186170399188995,0.4007308483123779,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6586667895317078,0.2108149081468582,0.9729717969894408,285.0035095214844,284.95001220703125,299.05731201171875,295.11260986328125,297.7645568847656,297.19744873046875,285.0023803710937,1.0,0.6674036383628845,0.3353165090084076,0.3353165090084076,1.0,1.0,-3.537015676498413,0.8823287487030029,2.65468692779541,-0.1917308866977691,0.899034857749939,0.899034857749939,0.0,203.20558166503903,206.0,68332.171875,0.0,3751.800537109375,1.0,278.3965759277344,283.0579528808594,298.0844116210937,302.4311828613281,293.1499938964844,293.1499938964844,278.45001220703125,34167.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962182402610779,1.0,0.0,0.0,3.501526117324829,3.5015485286712646,8.18103103483736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10291.146484375,0.0,1361.021484375,1895.4371337890625,0.0,3368.307861328125,0.872185230255127,1.0,0.0,3.0,1.0,0.0
17775360,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7356075048446655,0.2958972156047821,0.2710524201393127,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8693143129348755,0.4985159039497375,0.4760104417800903,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.8495081067085266,0.5321295857429504,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8223225474357605,0.4178792536258697,0.4001185894012451,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6567994356155396,0.2101228982210159,0.9701831936836244,284.9811096191406,284.95001220703125,299.0197448730469,295.0956726074219,297.7496337890625,297.1925048828125,284.9798889160156,1.0,0.6677547097206116,0.3353136777877807,0.3353136777877807,1.0,1.0,-3.5341691970825195,0.8814625144004822,2.6527066230773926,-0.191719964146614,0.8977974057197571,0.8977974057197571,0.0,204.6108856201172,209.0,68316.1875,0.0,3753.18115234375,1.0,278.4408874511719,283.0449523925781,298.0792541503906,302.466064453125,293.1499938964844,293.1499938964844,278.75,34151.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949642181396484,1.0,0.0,0.0,3.547313690185547,3.547336339950561,8.396387443099229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9776.7548828125,0.0,1408.455322265625,1895.4371337890625,0.0,3356.599853515625,0.8808276653289795,1.0,0.0,3.0,1.0,0.0
17775420,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.733784556388855,0.2951480746269226,0.2703834772109985,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8670620918273926,0.4974120557308197,0.4749678373336792,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.8501141667366028,0.535095751285553,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8204875588417053,0.4172030091285705,0.3994829952716827,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6549216508865356,0.2094649523496627,0.9673699140548706,285.0576171875,284.95001220703125,298.9822082519531,295.0787048339844,297.7353820800781,297.1884155273437,285.0569152832031,1.0,0.6681130528450012,0.3353108465671539,0.3353108465671539,1.0,1.0,-3.5312318801879883,0.8805729746818542,2.6506588459014893,-0.1917077153921127,0.97246915102005,0.97246915102005,0.0,206.0535430908203,209.0,67597.90625,0.0,3754.557373046875,1.0,278.6966857910156,283.1430969238281,298.0470886230469,302.3168029785156,293.1499938964844,293.1499938964844,278.75,31721.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890937864780426,1.0,0.0,0.0,3.6306135654449454,3.63063645362854,8.795354347057582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10122.0888671875,0.0,1479.86279296875,1895.4371337890625,0.0,3318.97705078125,0.8987790942192078,1.0,0.0,3.0,1.0,0.0
17775480,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7320902943611145,0.2943470776081085,0.2697848081588745,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8649565577507019,0.4962553679943084,0.4740117788314819,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.8505696654319763,0.5379273891448975,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8187728524208069,0.4164921641349792,0.398929089307785,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6531714797019958,0.208797886967659,0.9647825360298156,285.0199279785156,284.95001220703125,298.9447021484375,295.0616760253906,297.7206420898437,297.1837463378906,285.0168762207031,1.0,0.6685051321983337,0.3353080153465271,0.3353080153465271,1.0,1.0,-3.5287368297576904,0.8798152804374695,2.648921489715576,-0.1916859894990921,0.977672815322876,0.977672815322876,0.0,207.4511108398437,197.0,67801.4375,0.0,3756.75927734375,1.0,278.7415466308594,283.1121520996094,298.0533447265625,302.3919982910156,293.1499938964844,293.1499938964844,278.45001220703125,32006.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911508321762085,1.0,0.0,0.0,3.711694478988648,3.7117185592651367,9.192586958306492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10894.025390625,0.0,1572.50927734375,1895.4371337890625,0.0,3320.968505859375,0.9161158204078674,1.0,0.0,3.0,1.0,0.0
17775540,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7314189672470093,0.2930860519409179,0.2688860297203064,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8642716407775879,0.4945802986621856,0.4727136492729187,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.850334882736206,0.5377337336540222,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8183145523071289,0.4153324365615845,0.398076981306076,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6524595618247986,0.2078782618045807,0.9612998366355896,284.8680725097656,284.95001220703125,298.90728759765625,295.04461669921875,297.7013244628906,297.1725769042969,284.86505126953125,1.0,0.666808545589447,0.3353051841259002,0.3353051841259002,1.0,1.0,-3.5197792053222656,0.8771119713783264,2.642667293548584,-0.1914510726928711,0.8739933371543884,0.8739933371543884,0.0,207.02700805664065,197.0,68607.1171875,0.0,3731.898193359375,1.0,278.4969482421875,282.94891357421875,298.08502197265625,302.60205078125,293.1499938964844,293.1499938964844,278.45001220703125,36830.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897955596446991,1.0,0.0,0.0,3.68909764289856,3.689122200012207,9.080998211175028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10539.7412109375,0.0,1583.385009765625,1895.4371337890625,0.0,3384.519775390625,0.9123193025588988,1.0,0.0,3.0,1.0,0.0
17775600,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7310699820518494,0.2917228937149048,0.2676232159137726,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8641209006309509,0.49276003241539,0.4709755182266235,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.8503464460372925,0.5360379219055176,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8183178901672363,0.4140212833881378,0.396826684474945,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6520829796791077,0.206840842962265,0.9566146731376648,284.8834533691406,284.95001220703125,298.8699645996094,295.0275573730469,297.682861328125,297.162353515625,284.88427734375,1.0,0.6641298532485962,0.3353023529052734,0.3353023529052734,1.0,1.0,-3.5055925846099854,0.8728460073471069,2.632746458053589,-0.1913521289825439,0.8584144115447998,0.8584144115447998,0.0,205.610595703125,185.0,68012.875,0.0,3688.322509765625,1.0,278.4576110839844,282.9689025878906,298.05230712890625,302.4992980957031,293.1499938964844,293.1499938964844,278.75,38821.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999226689338684,1.0,0.0,0.0,3.601820945739746,3.601845026016236,8.656404020257469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9746.17578125,0.0,1501.056396484375,1895.4371337890625,0.0,3402.86328125,0.8965730667114258,1.0,0.0,3.0,1.0,0.0
17775660,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7316182255744934,0.2907681167125702,0.2665036022663116,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8650508522987366,0.4913728833198547,0.4693816006183624,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.8515308499336243,0.5324983596801758,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8192757964134216,0.4130701124668121,0.3956750035285949,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6524678468704224,0.2059846222400665,0.9519767761230468,284.9870910644531,284.95001220703125,298.83270263671875,295.0104675292969,297.67095947265625,297.161376953125,284.9868469238281,1.0,0.6607085466384888,0.3353615999221802,0.3353615999221802,1.0,1.0,-3.489519119262696,0.8681991100311279,2.6213200092315674,-0.1911399513483047,0.9239518046379088,0.9239518046379088,0.0,203.1611175537109,185.0,66900.2890625,0.0,3634.303955078125,1.0,278.7000732421875,283.0935974121094,297.9851989746094,302.2480773925781,293.1499938964844,293.1499938964844,278.75,34748.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946290612220764,1.0,0.0,0.0,3.635483741760254,3.635507345199585,8.818966534818173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10018.5078125,0.0,1507.7484130859375,1895.4371337890625,0.0,3353.4697265625,0.9024642109870912,1.0,0.0,3.0,1.0,0.0
17775720,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7331332564353943,0.2899124920368194,0.2656335532665252,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8671280741691589,0.4900992214679718,0.4680753350257873,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.8533614873886108,0.527210533618927,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8212505578994751,0.4122287034988403,0.3947673439979553,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6537207961082458,0.2052171379327774,0.9479324221611024,284.9660339355469,284.95001220703125,298.7955322265625,294.99334716796875,297.6620788574219,297.1648864746094,284.96441650390625,1.0,0.6567628383636475,0.3354208171367645,0.3354208171367645,1.0,1.0,-3.472951650619507,0.8634113669395447,2.6095402240753174,-0.1909138411283493,0.918939471244812,0.918939471244812,0.0,199.8037109375,188.0,66665.03125,0.0,3574.155029296875,1.0,278.74200439453125,283.0833740234375,297.97467041015625,302.2631530761719,293.1499938964844,293.1499938964844,278.45001220703125,34718.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928605914115906,1.0,0.0,0.0,3.67111611366272,3.671140193939209,8.992688549369632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10699.6318359375,0.0,1547.1419677734375,1895.4371337890625,0.0,3336.948974609375,0.908896505832672,1.0,0.0,3.0,1.0,0.0
17775780,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7334370613098145,0.2887470424175262,0.2647030651569366,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8676784634590149,0.4884802103042602,0.4666949510574341,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,0.8548292517662048,0.5246587991714478,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8218744993209839,0.4110943377017975,0.3938128054141998,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6538817882537842,0.2043220400810241,0.9440359473228456,284.8533020019531,284.95001220703125,298.75848388671875,294.9762268066406,297.6506042480469,297.1646423339844,284.85479736328125,1.0,0.6543952822685242,0.3354800641536712,0.3354800641536712,1.0,1.0,-3.4599735736846924,0.8597034215927124,2.600270271301269,-0.1908223330974578,0.8286570310592651,0.8286570310592651,0.0,198.00498962402344,188.0,66977.953125,0.0,3532.326416015625,1.0,278.4986877441406,282.963623046875,297.9993591308594,302.4253234863281,293.1499938964844,293.1499938964844,278.45001220703125,40157.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975400924682617,1.0,0.0,0.0,3.5837931632995605,3.58381724357605,8.569966780669347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10274.5947265625,0.0,1491.2906494140625,1895.4371337890625,0.0,3380.643798828125,0.8911970853805542,1.0,0.0,3.0,1.0,0.0
17775840,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7328600883483887,0.2875985205173492,0.2636076509952545,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8671556115150452,0.4868678152561188,0.4651111960411072,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.8561074137687683,0.5238221883773804,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8215450048446655,0.4099481999874115,0.3926803469657898,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6532454490661621,0.2034099698066711,0.9398015141487122,284.8943786621094,284.95001220703125,298.72149658203125,294.9590759277344,297.6384582519531,297.16326904296875,284.8951416015625,1.0,0.6524645686149597,0.335539311170578,0.335539311170578,1.0,1.0,-3.4481101036071777,0.8563236594200134,2.5917863845825195,-0.1906521916389465,0.8319699764251709,0.8319699764251709,0.0,197.1391448974609,191.0,66436.2421875,0.0,3498.911865234375,1.0,278.4583435058594,283.0024719238281,297.96649169921875,302.3101501464844,293.1499938964844,293.1499938964844,278.75,39786.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897678017616272,1.0,0.0,0.0,3.493017673492432,3.4930408000946045,8.141320790855389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9541.716796875,0.0,1392.544677734375,1895.4371337890625,0.0,3381.93017578125,0.8735472559928894,1.0,0.0,3.0,1.0,0.0
17775900,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7322260141372681,0.2867778539657593,0.2627083957195282,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8664823174476624,0.4856193959712982,0.463747501373291,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.8577291965484619,0.5235028266906738,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8210785984992981,0.4091129601001739,0.3917285501956939,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6524949073791504,0.202661395072937,0.9360109567642212,284.9974365234375,284.95001220703125,298.68463134765625,294.94195556640625,297.62921142578125,297.1660461425781,284.99676513671875,1.0,0.6509798765182495,0.3355985283851623,0.3355985283851623,1.0,1.0,-3.438323497772217,0.8535673022270203,2.584756374359131,-0.190508633852005,0.9007680416107178,0.9007680416107178,0.0,196.61529541015625,191.0,65500.28125,0.0,3472.62060546875,1.0,278.6974182128906,283.1234130859375,297.9047241210937,302.0706481933594,293.1499938964844,293.1499938964844,278.75,34735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914545774459839,1.0,0.0,0.0,3.5340735912323,3.5340962409973145,8.333826713169401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9816.54296875,0.0,1398.8212890625,1895.4371337890625,0.0,3323.80810546875,0.88001549243927,1.0,0.0,3.0,1.0,0.0
17775960,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7316379547119141,0.2859808802604675,0.2620241343975067,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8657932877540588,0.4844122529029846,0.4626418352127075,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.85919189453125,0.5235020518302917,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8206061124801636,0.408329963684082,0.3910079896450043,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6517618298530579,0.2019603103399276,0.9328660368919371,284.97802734375,284.95001220703125,298.6479187011719,294.9248352050781,297.6195678710937,297.1683044433594,284.97686767578125,1.0,0.64990234375,0.3358248472213745,0.3358248472213745,1.0,1.0,-3.430767774581909,0.8519701361656189,2.578797578811645,-0.189846783876419,0.9001877903938293,0.9001877903938293,0.0,196.3389129638672,194.0,65401.51953125,0.0,3453.15625,1.0,278.7411804199219,283.1134338378906,297.90008544921875,302.0987548828125,293.1499938964844,293.1499938964844,278.45001220703125,34502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893827795982361,1.0,0.0,0.0,3.575774908065796,3.5757977962493896,8.531661706001614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10487.4609375,0.0,1441.1668701171875,1895.4371337890625,0.0,3304.434814453125,0.8874776363372803,1.0,0.0,3.0,1.0,0.0
17776020,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7305477261543274,0.2848387062549591,0.2611958980560303,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8645225763320923,0.4828250706195831,0.4613765180110931,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.8598184585571289,0.5243790745735168,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8196198344230652,0.4072227776050567,0.3901631832122803,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6506167650222778,0.2010917365550995,0.92950838804245,284.8697814941406,284.95001220703125,298.6112976074219,294.90771484375,297.6051330566406,297.1637268066406,284.8714599609375,1.0,0.6490912437438965,0.3360511660575866,0.3360511660575866,1.0,1.0,-3.4235315322875977,0.8504977822303772,2.573033809661865,-0.1891093552112579,0.8178309202194214,0.8178309202194214,0.0,196.52804565429688,194.0,65787.453125,0.0,3437.2333984375,1.0,278.50079345703125,282.99658203125,297.92999267578125,302.2728881835937,293.1499938964844,293.1499938964844,278.45001220703125,39789.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942406177520752,1.0,0.0,0.0,3.495842933654785,3.495866060256958,8.154495958478947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10097.873046875,0.0,1395.48681640625,1895.4371337890625,0.0,3349.841552734375,0.8715295791625977,1.0,0.0,3.0,1.0,0.0
17776080,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7289023399353027,0.2836789488792419,0.2601575851440429,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8626224994659424,0.4812052249908447,0.4598585665225982,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.8601535558700562,0.5261306762695312,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8180528879165649,0.4060651957988739,0.3890924453735351,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6489840149879456,0.2001720070838928,0.9255688786506652,284.9064636230469,284.95001220703125,298.5747985839844,294.890625,297.58966064453125,297.1574401855469,284.9067687988281,1.0,0.6484342217445374,0.3362774848937988,0.3362774848937988,1.0,1.0,-3.415762662887573,0.8488624095916748,2.5669002532958984,-0.188393697142601,0.823365330696106,0.823365330696106,0.0,197.14892578125,197.0,65379.65234375,0.0,3422.6416015625,1.0,278.4590759277344,283.0291748046875,297.9001770019531,302.1716003417969,293.1499938964844,293.1499938964844,278.75,39216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947616219520569,1.0,0.0,0.0,3.418707132339477,3.418729543685913,7.798607839504257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9407.5244140625,0.0,1313.2904052734375,1895.4371337890625,0.0,3354.7080078125,0.8566689491271973,1.0,0.0,3.0,1.0,0.0
17776140,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7273514270782471,0.2828008234500885,0.259268045425415,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8607907891273499,0.4798955619335174,0.4585049748420715,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.8607692718505859,0.5279657244682312,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8165249228477478,0.4051666855812073,0.3881482183933258,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6473841071128845,0.1993776559829712,0.9218648672103882,285.0028381347656,284.95001220703125,298.5384826660156,294.87353515625,297.5768737792969,297.1548767089844,285.0017395019531,1.0,0.6479571461677551,0.336503803730011,0.336503803730011,1.0,1.0,-3.409003734588623,0.8475300073623657,2.561473608016968,-0.1877083033323288,0.8905256986618042,0.8905256986618042,0.0,197.85162353515625,197.0,64552.45703125,0.0,3410.939208984375,1.0,278.6956787109375,283.1425476074219,297.83935546875,301.94207763671875,293.1499938964844,293.1499938964844,278.75,34299.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889095187187195,1.0,0.0,0.0,3.467252492904663,3.4672744274139404,8.02166027824569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9680.01171875,0.0,1327.111572265625,1895.4371337890625,0.0,3300.008056640625,0.8647628426551819,1.0,0.0,3.0,1.0,0.0
17776200,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7259743213653564,0.2819291949272156,0.2585576474666595,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.859125018119812,0.4786033630371094,0.4573650360107422,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8612304329872131,0.5297591090202332,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8151378035545349,0.4042943120002746,0.3873907625675201,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.645921528339386,0.1986080706119537,0.9186328053474426,284.98016357421875,284.95001220703125,298.5022888183594,294.8564758300781,297.5638427734375,297.15203857421875,284.9788818359375,1.0,0.6476673483848572,0.3367301225662231,0.3367301225662231,1.0,1.0,-3.4035956859588623,0.8466020822525024,2.5569937229156494,-0.1870013773441314,0.8888318538665771,0.8888318538665771,0.0,198.5864715576172,200.0,64494.78125,0.0,3402.603271484375,1.0,278.7405700683594,283.1295471191406,297.8347473144531,301.9735717773437,293.1499938964844,293.1499938964844,279.04998779296875,34234.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871393203735352,1.0,0.0,0.0,3.512908935546875,3.5129313468933105,8.234307529164653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9202.2119140625,0.0,1373.2171630859375,1895.4371337890625,0.0,3283.444580078125,0.8731961846351624,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7244288921356201,0.2811014950275421,0.2578065693378448,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8572788238525391,0.4773657619953155,0.456184446811676,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.8616642355918884,0.5318666100502014,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8135725259780884,0.4034717082977295,0.3866057097911834,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6443390250205994,0.1978633403778076,0.91536945104599,285.0572814941406,284.95001220703125,298.4662475585937,294.8394470214844,297.55096435546875,297.1492919921875,285.0566711425781,1.0,0.647497296333313,0.336849182844162,0.336849182844162,1.0,1.0,-3.3984193801879883,0.8454291820526123,2.552990198135376,-0.1866085529327392,0.9635300040245056,0.9635300040245056,0.0,199.4968719482422,200.0,63762.36328125,0.0,3395.84716796875,1.0,278.9956970214844,283.2280578613281,297.8021545410156,301.82440185546875,293.1499938964844,293.1499938964844,279.04998779296875,31662.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825269341468811,1.0,0.0,0.0,3.5975632667541504,3.597585916519165,8.635950621282973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9523.2802734375,0.0,1443.6199951171875,1895.4371337890625,0.0,3240.257568359375,0.8913690447807312,1.0,0.0,3.0,1.0,0.0
17776320,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7229109406471252,0.2802223563194275,0.2571234405040741,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8554598689079285,0.4760754406452179,0.4550878405570984,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.86186683177948,0.5340473055839539,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8120167255401611,0.4026115238666534,0.3858983516693115,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6427888870239258,0.1971051841974258,0.9123140573501588,285.0194396972656,284.95001220703125,298.43035888671875,294.82244873046875,297.53729248046875,297.1454162597656,285.0162048339844,1.0,0.6474486589431763,0.3369682133197784,0.3369682133197784,1.0,1.0,-3.39392614364624,0.8444397449493408,2.5494863986968994,-0.1862262934446334,0.9685192108154296,0.9685192108154296,0.0,200.47537231445312,203.0,63929.69140625,0.0,3391.08447265625,1.0,279.0412292480469,283.1967468261719,297.8100891113281,301.8978271484375,293.1499938964844,293.1499938964844,278.75,31923.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824033737182617,1.0,0.0,0.0,3.681124687194824,3.6811482906341553,9.041788189279032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10236.037109375,0.0,1537.30859375,1895.4371337890625,0.0,3239.099609375,0.9091507196426392,1.0,0.0,3.0,1.0,0.0
17776380,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7209541201591492,0.2789103388786316,0.2562227249145508,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8532003164291382,0.4742955565452575,0.4537356495857239,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.8610904812812805,0.5368065237998962,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8100156784057617,0.4013251066207886,0.3849750459194183,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6409146785736084,0.1961139291524887,0.9087485671043396,284.8699951171875,284.95001220703125,298.3946533203125,294.8055114746094,297.51837158203125,297.1340026855469,284.8670349121094,1.0,0.6474287509918213,0.3370872437953949,0.3370872437953949,1.0,1.0,-3.3886072635650635,0.8431974053382874,2.545409917831421,-0.1858053356409073,0.8667473196983337,0.8667473196983337,0.0,201.73556518554688,203.0,64745.89453125,0.0,3386.0439453125,1.0,278.797607421875,283.035888671875,297.8460388183594,302.1076354980469,293.1499938964844,293.1499938964844,278.75,36877.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894320726394653,1.0,0.0,0.0,3.657098054885864,3.6571221351623535,8.924142207433761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9905.8916015625,0.0,1547.655517578125,1895.4371337890625,0.0,3304.895751953125,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
17776440,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7184286713600159,0.2774915695190429,0.2550157904624939,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8503926396369934,0.4723729491233825,0.4520083665847778,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.859915554523468,0.5402403473854065,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8074201941490173,0.3998916745185852,0.3837154507637024,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6385961771011353,0.1950023770332336,0.9042520523071288,284.88873291015625,284.95001220703125,298.3591003417969,294.7886047363281,297.4980163574219,297.1202697753906,284.8898620605469,1.0,0.6473495960235596,0.3372062742710113,0.3372062742710113,1.0,1.0,-3.3815836906433105,0.8414382934570312,2.54014539718628,-0.185409590601921,0.8545913696289062,0.8545913696289062,0.0,203.2982940673828,206.0,64279.390625,0.0,3378.822021484375,1.0,278.7578430175781,283.0578918457031,297.8149108886719,302.0135803222656,293.1499938964844,293.1499938964844,279.04998779296875,38709.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916422724723816,1.0,0.0,0.0,3.5712645053863525,3.571288108825684,8.510152156304684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9186.8134765625,0.0,1467.1610107421875,1895.4371337890625,0.0,3325.562744140625,0.8897979855537415,1.0,0.0,3.0,1.0,0.0
17776500,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7161203622817993,0.2764469087123871,0.2539634108543396,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.847837507724762,0.4708550870418548,0.4504435658454895,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.8592724800109863,0.5434336066246033,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8049952387809753,0.3987991511821747,0.3825788795948028,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6364235281944275,0.1940430253744125,0.8998826146125793,284.9964294433594,284.95001220703125,298.3237609863281,294.771728515625,297.4818420410156,297.1123962402344,284.9967956542969,1.0,0.6472865343093872,0.3373253047466278,0.3373253047466278,1.0,1.0,-3.3749914169311523,0.8398103713989258,2.5351810455322266,-0.1850630491971969,0.9249075651168824,0.9249075651168824,0.0,204.75767517089844,206.0,63331.26171875,0.0,3372.024169921875,1.0,278.9994201660156,283.1837158203125,297.7466735839844,301.773681640625,293.1499938964844,293.1499938964844,279.04998779296875,34399.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863029479980469,1.0,0.0,0.0,3.612921953201294,3.612945318222046,8.709845360499457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9460.541015625,0.0,1480.4556884765625,1895.4371337890625,0.0,3275.61669921875,0.8972636461257935,1.0,0.0,3.0,1.0,0.0
17776560,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7142015099525452,0.2754905521869659,0.2531641721725464,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8456993103027344,0.4694425761699676,0.4491743147373199,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8586760759353638,0.5461994409561157,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8029664754867554,0.3978113830089569,0.3817003667354584,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6345617175102234,0.1931483596563339,0.8961066007614136,284.97906494140625,284.95001220703125,298.2886047363281,294.75494384765625,297.4667358398437,297.1061096191406,284.97760009765625,1.0,0.6473013162612915,0.3374592065811157,0.3374592065811157,1.0,1.0,-3.3697009086608887,0.838617742061615,2.531083106994629,-0.1846548616886139,0.9262679815292358,0.9262679815292358,0.0,206.0460662841797,194.0,63280.77734375,0.0,3367.253662109375,1.0,279.0418701171875,283.173583984375,297.7377014160156,301.7994384765625,293.1499938964844,293.1499938964844,278.75,34119.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847195506095886,1.0,0.0,0.0,3.6617307662963854,3.661754608154297,8.946766456574551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10123.771484375,0.0,1532.1463623046875,1895.4371337890625,0.0,3260.792724609375,0.9064319729804992,1.0,0.0,3.0,1.0,0.0
17776620,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7134379744529724,0.2741861045360565,0.2521704435348511,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8449941873550415,0.4676428139209747,0.4476906657218933,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.8575292825698853,0.5458223223686218,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8023898601531982,0.396493524312973,0.3806374371051788,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6337279081344604,0.1920809596776962,0.8917532563209534,284.8560791015625,284.95001220703125,298.2536315917969,294.7381896972656,297.448486328125,297.0953674316406,284.8559265136719,1.0,0.6452733278274536,0.3375931084156036,0.3375931084156036,1.0,1.0,-3.3586785793304443,0.8356780409812927,2.523000478744507,-0.184065580368042,0.8327317833900452,0.8327317833900452,0.0,205.46160888671875,194.0,63730.796875,0.0,3338.583740234375,1.0,278.7986755371094,283.0418395996094,297.7673034667969,301.9759826660156,293.1499938964844,293.1499938964844,278.75,39449.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890220582485199,1.0,0.0,0.0,3.590524911880493,3.5905489921569824,8.602193020124105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9744.572265625,0.0,1493.390869140625,1895.4371337890625,0.0,3312.2705078125,0.8920164108276367,1.0,0.0,3.0,1.0,0.0
