time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7131153345108032,0.2728489339351654,0.250900387763977,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8448944091796875,0.4657882452011108,0.4458785057067871,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8567612171173096,0.5438145995140076,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8024207353591919,0.3951136171817779,0.3792799413204193,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6332942247390747,0.1909620910882949,0.8865392208099365,284.8909606933594,284.95001220703125,298.2188720703125,294.7215270996094,297.43182373046875,297.0865478515625,284.8916015625,1.0,0.6423195600509644,0.3377270102500915,0.3377270102500915,1.0,1.0,-3.34311842918396,0.8313623070716858,2.511756181716919,-0.1836233884096145,0.8310151100158691,0.8310151100158691,0.0,203.83981323242188,182.0,63116.04296875,0.0,3293.865234375,1.0,278.7583312988281,283.0781555175781,297.7342529296875,301.8636169433594,293.1499938964844,293.1499938964844,279.04998779296875,39841.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909156322479248,1.0,0.0,0.0,3.4908440113067627,3.4908671379089355,8.131191293614393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9042.671875,0.0,1390.69287109375,1895.4371337890625,0.0,3318.76953125,0.8730846643447876,1.0,0.0,3.0,1.0,0.0
17776740,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7136926651000977,0.2718513906002044,0.2497690469026565,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8457644581794739,0.4643010199069977,0.4442172944545746,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.857096254825592,0.5400412678718567,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8034325242042542,0.3940447270870209,0.3780371248722076,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6335407495498657,0.1900070607662201,0.8814792633056641,284.9921875,284.95001220703125,298.184326171875,294.7049255371094,297.4207763671875,297.0856628417969,284.9915466308594,1.0,0.6386594772338867,0.3378609120845794,0.3378609120845794,1.0,1.0,-3.325944900512696,0.8265522122383118,2.4993927478790283,-0.1832455098628997,0.8968434929847717,0.8968434929847717,0.0,201.2285003662109,182.0,62062.30859375,0.0,3240.27880859375,1.0,278.997314453125,283.19921875,297.6675720214844,301.6177673339844,293.1499938964844,293.1499938964844,279.04998779296875,34928.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884413480758667,1.0,0.0,0.0,3.52681851387024,3.526841163635254,8.29964562854002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9289.0224609375,0.0,1392.6475830078125,1895.4371337890625,0.0,3257.9267578125,0.8785598278045654,1.0,0.0,3.0,1.0,0.0
17776800,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7151481509208679,0.270912230014801,0.2488361746072769,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8475857377052307,0.4628821611404419,0.4427889287471771,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.8579956293106079,0.5346941947937012,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8054091334342957,0.3930420577526092,0.3769927322864532,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6344912052154541,0.1891189962625503,0.8769208788871765,284.9692077636719,284.95001220703125,298.1499938964844,294.6884155273437,297.4122314453125,297.0884094238281,284.9676208496094,1.0,0.6344849467277527,0.3379948437213897,0.3379948437213897,1.0,1.0,-3.30818510055542,0.8215560913085938,2.486629009246826,-0.1828693002462387,0.8916512727737427,0.8916512727737427,0.0,197.7880706787109,185.0,61796.640625,0.0,3181.202392578125,1.0,279.0411071777344,283.1878662109375,297.6601867675781,301.6331787109375,293.1499938964844,293.1499938964844,279.3500061035156,34839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818027377128601,1.0,0.0,0.0,3.562493085861206,3.562516212463379,8.468400096717232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8806.28125,0.0,1429.4971923828125,1895.4371337890625,0.0,3233.47265625,0.884666919708252,1.0,0.0,3.0,1.0,0.0
17776860,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7155460715293884,0.2700521647930145,0.2479428797960281,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8481764197349548,0.4615562558174133,0.4414043724536896,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.8592718839645386,0.5318650603294373,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8061399459838867,0.3921194970607757,0.3759967386722564,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6345969438552856,0.1883009225130081,0.8727428913116455,285.0516357421875,284.95001220703125,298.1156921386719,294.6717529296875,297.40545654296875,297.0935363769531,285.05145263671875,1.0,0.6319321393966675,0.3382914364337921,0.3382914364337921,1.0,1.0,-3.2944486141204834,0.8182490468025208,2.4761996269226074,-0.1821838468313217,0.9667373299598694,0.9667373299598694,0.0,195.8208923339844,185.0,60873.14453125,0.0,3139.814453125,1.0,279.29693603515625,283.2940979003906,297.6245422363281,301.4677734375,293.1499938964844,293.1499938964844,279.3500061035156,32199.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760175108909607,1.0,0.0,0.0,3.63573694229126,3.635760307312012,8.820196057968133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9097.626953125,0.0,1489.0308837890625,1895.4371337890625,0.0,3179.248046875,0.9004219174385071,1.0,0.0,3.0,1.0,0.0
17776920,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7155369520187378,0.2691731452941894,0.2471721917390823,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8482488989830017,0.4602174758911133,0.4401669800281524,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.8603174090385437,0.5302326679229736,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8063516020774841,0.391189306974411,0.3751327693462372,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6343687772750854,0.1875058859586715,0.8690711855888367,285.0169677734375,284.95001220703125,298.0812683105469,294.6547546386719,297.3977355957031,297.0975646972656,285.0137023925781,1.0,0.6299394965171814,0.3385880291461944,0.3385880291461944,1.0,1.0,-3.283531665802002,0.8158209323883057,2.4677107334136963,-0.1813572496175766,0.9726482629776,0.9726482629776,0.0,194.58876037597656,188.0,60916.03515625,0.0,3108.988037109375,1.0,279.3415832519531,283.2660217285156,297.6328125,301.53082275390625,293.1499938964844,293.1499938964844,279.04998779296875,32290.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874923050403595,1.0,0.0,0.0,3.714043617248535,3.714067697525024,9.20422678518662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9762.416015625,0.0,1577.3524169921875,1895.4371337890625,0.0,3168.985107421875,0.916853666305542,1.0,0.0,3.0,1.0,0.0
17776980,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7147861123085022,0.267872542142868,0.2462162971496582,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8475278615951538,0.4584048390388489,0.4387133419513702,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.8602766990661621,0.5298856496810913,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8057646751403809,0.3898438811302185,0.3740854859352112,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6335840821266174,0.1865023225545883,0.8650913834571838,284.8648376464844,284.95001220703125,298.04669189453125,294.637451171875,297.3842163085937,297.09344482421875,284.8612365722656,1.0,0.6283631324768066,0.3388846516609192,0.3388846516609192,1.0,1.0,-3.273141622543335,0.8135451674461365,2.4595963954925537,-0.1804878115653991,0.8681320548057556,0.8681320548057556,0.0,194.048095703125,188.0,61661.23046875,0.0,3083.343994140625,1.0,279.0969543457031,283.10308837890625,297.6723937988281,301.735595703125,293.1499938964844,293.1499938964844,279.04998779296875,37194.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815872669219971,1.0,0.0,0.0,3.685454845428467,3.685479402542114,9.063073207471462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9433.1064453125,0.0,1581.9967041015625,1895.4371337890625,0.0,3231.453857421875,0.9116550087928772,1.0,0.0,3.0,1.0,0.0
17777040,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7131706476211548,0.2664504051208496,0.2449634373188018,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.845926821231842,0.456436812877655,0.4368970990180969,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.8596912622451782,0.5308225154876709,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8042672276496887,0.3883407711982727,0.3727132380008697,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6321318745613098,0.185383915901184,0.8603075742721558,284.8829650878906,284.95001220703125,298.01202392578125,294.619873046875,297.3681945800781,297.0855712890625,284.8843688964844,1.0,0.6270408034324646,0.3391812443733215,0.3391812443733215,1.0,1.0,-3.262073516845703,0.8110567331314087,2.451016902923584,-0.1796413362026214,0.8533721566200256,0.8533721566200256,0.0,194.15174865722656,191.0,61125.5859375,0.0,3059.9677734375,1.0,279.0576477050781,283.1271057128906,297.6420288085937,301.63873291015625,293.1499938964844,293.1499938964844,279.3500061035156,39214.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883480429649353,1.0,0.0,0.0,3.587937116622925,3.587961196899414,8.589797744207317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8743.0146484375,0.0,1488.8494873046875,1895.4371337890625,0.0,3249.188720703125,0.8938934206962585,1.0,0.0,3.0,1.0,0.0
17777100,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7115553617477417,0.2653990387916565,0.243866428732872,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8442924618721008,0.4548724293708801,0.435246855020523,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.8595348596572876,0.5320382714271545,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8027184009552002,0.3871777951717376,0.3714687526226043,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6306195855140686,0.1844170093536377,0.8557078838348389,284.9953308105469,284.95001220703125,297.9772644042969,294.6019897460937,297.3554382324219,297.0823669433594,284.9961242675781,1.0,0.625982940196991,0.3394778668880462,0.3394778668880462,1.0,1.0,-3.2522192001342773,0.8089357018470764,2.4432835578918457,-0.1788382977247238,0.9254336953163148,0.9254336953163148,0.0,194.442611694336,191.0,60123.046875,0.0,3040.373291015625,1.0,279.2997436523437,283.2577819824219,297.5710144042969,301.39508056640625,293.1499938964844,293.1499938964844,279.3500061035156,34668.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774638772010803,1.0,0.0,0.0,3.625187397003174,3.625211000442505,8.76908416103106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9001.146484375,0.0,1495.84619140625,1895.4371337890625,0.0,3192.808837890625,0.9003039598464966,1.0,0.0,3.0,1.0,0.0
17777160,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7101843357086182,0.2644437253475189,0.243032619357109,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8428635597229004,0.4534220099449157,0.4339042901992798,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.859338641166687,0.5332352519035339,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8013787865638733,0.3861256539821625,0.3704934418201446,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6292614340782166,0.1835168600082397,0.8517413139343262,284.9795837402344,284.95001220703125,297.9424133300781,294.5838623046875,297.3432312011719,297.080078125,284.9780578613281,1.0,0.6252018809318542,0.3397645056247711,0.3397645056247711,1.0,1.0,-3.2443089485168457,0.8073762655258179,2.4369328022003174,-0.178039401769638,0.9279497265815736,0.9279497265815736,0.0,194.79396057128903,194.0,60031.15234375,0.0,3025.36669921875,1.0,279.3419494628906,283.24871826171875,297.5614013671875,301.4165954589844,293.1499938964844,293.1499938964844,279.04998779296875,34231.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753702640533447,1.0,0.0,0.0,3.673749208450317,3.673773050308228,9.005592005451035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9624.27734375,0.0,1546.43017578125,1895.4371337890625,0.0,3173.1787109375,0.9092232584953308,1.0,0.0,3.0,1.0,0.0
17777220,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7084080576896667,0.2631538510322571,0.2420874387025833,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8410723805427551,0.451598972082138,0.4324349761009216,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.8582776188850403,0.5350159406661987,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.799667239189148,0.3847561776638031,0.3694193661212921,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6276487708091736,0.1824575066566467,0.8476014137268066,284.8559265136719,284.95001220703125,297.9075012207031,294.5655212402344,297.3267822265625,297.07183837890625,284.8554382324219,1.0,0.6245908737182617,0.3400511741638183,0.3400511741638183,1.0,1.0,-3.2365005016326904,0.8058397769927979,2.4306607246398926,-0.1772038340568542,0.8342452049255371,0.8342452049255371,0.0,195.45904541015625,194.0,60537.84375,0.0,3012.366455078125,1.0,279.098388671875,283.1157531738281,297.59326171875,301.59307861328125,293.1499938964844,293.1499938964844,279.04998779296875,39473.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809260129928589,1.0,0.0,0.0,3.6029224395751953,3.602946519851685,8.661699553158542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9268.2421875,0.0,1507.071533203125,1895.4371337890625,0.0,3225.258056640625,0.8947806358337402,1.0,0.0,3.0,1.0,0.0
17777280,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7060482501983643,0.2618108093738556,0.2409106492996215,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8387754559516907,0.4497042596340179,0.4306862354278564,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8568989038467407,0.5374987125396729,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7974197864532471,0.3833132684230804,0.3681012094020843,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6256362795829773,0.1813344657421112,0.8428454399108887,284.8931579589844,284.95001220703125,297.8725891113281,294.54693603515625,297.3092041015625,297.06182861328125,284.894287109375,1.0,0.6240520477294922,0.3403378427028656,0.3403378427028656,1.0,1.0,-3.2277956008911133,0.8040246963500977,2.423770904541016,-0.1763953864574432,0.8340352773666382,0.8340352773666382,0.0,196.46592712402344,197.0,60033.9609375,0.0,2999.3974609375,1.0,279.0582275390625,283.1539611816406,297.5603332519531,301.4872131347656,293.1499938964844,293.1499938964844,279.3500061035156,39840.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818057775497437,1.0,0.0,0.0,3.5017547607421875,3.5017781257629395,8.182099691111944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8616.62890625,0.0,1401.9775390625,1895.4371337890625,0.0,3233.501220703125,0.8756040930747986,1.0,0.0,3.0,1.0,0.0
17777340,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7038789987564087,0.2607885599136352,0.2398877590894699,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8366339802742004,0.4481623470783233,0.4291083216667175,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.8559590578079224,0.5399118065834045,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7953199744224548,0.3821745812892914,0.3669240474700928,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6237024068832397,0.1803535670042038,0.8383313417434692,285.0013427734375,284.95001220703125,297.8376159667969,294.5281982421875,297.2947998046875,297.0563049316406,285.00164794921875,1.0,0.6236296892166138,0.3406245112419128,0.3406245112419128,1.0,1.0,-3.2199387550354004,0.8024675250053406,2.417471170425415,-0.1756216883659362,0.906017541885376,0.906017541885376,0.0,197.4698944091797,197.0,59114.18359375,0.0,2988.264892578125,1.0,279.29766845703125,283.279296875,297.490966796875,301.2489013671875,293.1499938964844,293.1499938964844,279.3500061035156,34680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752894997596741,1.0,0.0,0.0,3.543999671936035,3.54402232170105,8.380706617572287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8868.1484375,0.0,1408.8214111328125,1895.4371337890625,0.0,3172.42138671875,0.8823144435882568,1.0,0.0,3.0,1.0,0.0
17777400,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7020273208618164,0.2598218023777008,0.2390800267457962,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8347591161727905,0.4466878175735473,0.4277839362621307,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.8549679517745972,0.5421218276023865,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7934977412223816,0.3811065554618835,0.3659722805023193,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6219633221626282,0.1794229447841644,0.8343625664710999,284.9831848144531,284.95001220703125,297.8026733398437,294.5092468261719,297.28082275390625,297.05157470703125,284.9817199707031,1.0,0.6233523488044739,0.3409111797809601,0.3409111797809601,1.0,1.0,-3.213468074798584,0.8013319373130798,2.4121363162994385,-0.1748252213001251,0.9082481861114502,0.9082481861114502,0.0,198.42044067382807,185.0,59041.4296875,0.0,2979.803466796875,1.0,279.3412475585937,283.2684020996094,297.483154296875,301.2734680175781,293.1499938964844,293.1499938964844,279.04998779296875,34211.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729678988456726,1.0,0.0,0.0,3.5943169593811035,3.5943400859832764,8.62037211390998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9471.861328125,0.0,1458.915771484375,1895.4371337890625,0.0,3150.649169921875,0.8914048075675964,1.0,0.0,3.0,1.0,0.0
17777460,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7013328075408936,0.2585118412971496,0.2380693107843399,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8341871500015259,0.444827675819397,0.4262318611145019,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.8533504009246826,0.5413426160812378,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7930327653884888,0.3797069489955902,0.3648227751255035,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6211671233177185,0.1783255785703659,0.8298139572143555,284.8615417480469,284.95001220703125,297.7677307128906,294.4901733398437,297.2637939453125,297.04254150390625,284.8613586425781,1.0,0.6210750341415405,0.3411669433116913,0.3411669433116913,1.0,1.0,-3.2014195919036865,0.7983794212341309,2.403040170669556,-0.1739772856235504,0.8174601197242737,0.8174601197242737,0.0,197.60525512695312,185.0,59434.48046875,0.0,2949.979248046875,1.0,279.10028076171875,283.1393127441406,297.5162048339844,301.4478454589844,293.1499938964844,293.1499938964844,279.04998779296875,39742.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784521818161011,1.0,0.0,0.0,3.5173630714416504,3.5173864364624023,8.25520146463532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.72265625,0.0,1417.531494140625,1895.4371337890625,0.0,3202.073486328125,0.8759070634841919,1.0,0.0,3.0,1.0,0.0
17777520,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7010636329650879,0.2571572363376617,0.2367846667766571,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8341629505157471,0.4429012238979339,0.4243525564670563,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8520419597625732,0.5390058755874634,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7931309938430786,0.3782362639904022,0.3633790910243988,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6207364797592163,0.1771749407052993,0.8244377970695496,284.8966979980469,284.95001220703125,297.7328186035156,294.4709777832031,297.2479553222656,297.0349426269531,284.89703369140625,1.0,0.617905855178833,0.3414227068424225,0.3414227068424225,1.0,1.0,-3.18498158454895,0.7940669059753418,2.3909146785736084,-0.1732977330684662,0.8179458379745483,0.8179458379745483,0.0,195.81333923339844,173.0,58851.4140625,0.0,2905.9287109375,1.0,279.0589294433594,283.1761779785156,297.4825744628906,301.33837890625,293.1499938964844,293.1499938964844,279.3500061035156,39912.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791611194610596,1.0,0.0,0.0,3.4156317710876465,3.415654420852661,7.784583999637107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.5,0.0,1315.1153564453125,1895.4371337890625,0.0,3208.718505859375,0.856653094291687,1.0,0.0,3.0,1.0,0.0
17777580,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7016840577125549,0.2561072409152984,0.2356184273958206,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8350238800048828,0.44130539894104,0.4226025640964508,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.8517788648605347,0.5350120067596436,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7941454648971558,0.3770440220832824,0.3620321452617645,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6209396123886108,0.1761649250984192,0.8191680312156677,284.9949951171875,284.95001220703125,297.6979675292969,294.45166015625,297.23663330078125,297.0338134765625,284.9942932128906,1.0,0.6140463352203369,0.3416784405708313,0.3416784405708313,1.0,1.0,-3.166931867599488,0.7892493009567261,2.377682447433472,-0.1726887822151184,0.8828552961349487,0.8828552961349487,0.0,193.10264587402344,173.0,57837.21484375,0.0,2854.0078125,1.0,279.29541015625,283.2937316894531,297.411376953125,301.09454345703125,293.1499938964844,293.1499938964844,279.3500061035156,34831.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722987174987793,1.0,0.0,0.0,3.454132318496704,3.454154253005981,7.961066330608446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.849609375,0.0,1317.7066650390625,1895.4371337890625,0.0,3144.372802734375,0.8624177575111389,1.0,0.0,3.0,1.0,0.0
17777640,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7031968235969543,0.2551097273826599,0.2346324473619461,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8367598056793213,0.4397700726985931,0.4210644662380218,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.8520575761795044,0.5295366644859314,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7960690259933472,0.375901997089386,0.3608613908290863,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6217999458312988,0.1752087175846099,0.814318835735321,284.9696655273437,284.95001220703125,297.6631774902344,294.4322509765625,297.2274780273437,297.0358581542969,284.9679870605469,1.0,0.6096748113632202,0.3419342041015625,0.3419342041015625,1.0,1.0,-3.148228406906128,0.7842185497283936,2.3640098571777344,-0.1720910519361496,0.8766096234321594,0.8766096234321594,0.0,189.6195068359375,176.0,57552.12890625,0.0,2797.137451171875,1.0,279.3404541015625,283.2801208496094,297.40106201171875,301.1052551269531,293.1499938964844,293.1499938964844,279.6499938964844,34781.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693713545799255,1.0,0.0,0.0,3.4922027587890625,3.492225170135498,8.137522513607109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.2802734375,0.0,1355.8709716796875,1895.4371337890625,0.0,3116.91357421875,0.8688956499099731,1.0,0.0,3.0,1.0,0.0
17777700,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7035709619522095,0.2541804909706116,0.2336815148591995,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8372840285301208,0.4383168816566467,0.419564425945282,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.8526746034622192,0.5265963673591614,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7967275977134705,0.3748185932636261,0.3597233593463897,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6218013167381287,0.1743098348379135,0.8098029494285583,285.0504455566406,284.95001220703125,297.62847900390625,294.4127502441406,297.2197265625,297.0398254394531,285.0502624511719,1.0,0.6069390177726746,0.3421899676322937,0.3421899676322937,1.0,1.0,-3.133474349975586,0.7804074287414551,2.353066921234131,-0.1716217398643493,0.950255274772644,0.950255274772644,0.0,187.5984802246093,176.0,56644.6171875,0.0,2756.599609375,1.0,279.5949401855469,283.38397216796875,297.3612670898437,300.9384765625,293.1499938964844,293.1499938964844,279.6499938964844,32006.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631014227867126,1.0,0.0,0.0,3.568883180618286,3.568905830383301,8.498807346768444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8534.6552734375,0.0,1415.5623779296875,1895.4371337890625,0.0,3058.095458984375,0.8853446841239929,1.0,0.0,3.0,1.0,0.0
17777760,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7034855484962463,0.2532334625720978,0.2328462600708007,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.837281346321106,0.4368517100811004,0.4182043671607971,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.8530405759811401,0.524894654750824,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7968341112136841,0.3737179636955261,0.3587006032466888,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6214476823806763,0.1734281778335571,0.8057428598403931,285.0141296386719,284.95001220703125,297.5939025878906,294.39324951171875,297.2112731933594,297.0429077148437,285.0106201171875,1.0,0.6047731637954712,0.3426377177238464,0.3426377177238464,1.0,1.0,-3.121486186981201,0.7779626846313477,2.343523502349853,-0.170514240860939,0.9543957710266112,0.9543957710266112,0.0,186.32139587402344,179.0,56654.921875,0.0,2725.842529296875,1.0,279.6409912109375,283.3539733886719,297.36785888671875,300.9966735839844,293.1499938964844,293.1499938964844,279.3500061035156,32129.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616903424263,1.0,0.0,0.0,3.651281595230103,3.6513047218322754,8.895777909856406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9139.9189453125,0.0,1505.6229248046875,1895.4371337890625,0.0,3044.859375,0.902555763721466,1.0,0.0,3.0,1.0,0.0
17777820,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7026094198226929,0.2518887519836426,0.2318367809057235,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8365126848220825,0.4349378049373626,0.4166397154331207,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8523008227348328,0.5244663953781128,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7961382865905762,0.3722181320190429,0.3574967980384826,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6205371022224426,0.1723534315824508,0.8013929724693298,284.8629455566406,284.95001220703125,297.5594482421875,294.3736877441406,297.19781494140625,297.0387878417969,284.8592224121094,1.0,0.6030385494232178,0.3430854380130768,0.3430854380130768,1.0,1.0,-3.1100661754608154,0.7757182717323303,2.33434796333313,-0.1693326383829116,0.8499060869216919,0.8499060869216919,0.0,185.72341918945312,179.0,57312.9375,0.0,2700.014404296875,1.0,279.3983764648437,283.1934509277344,297.4091491699219,301.1956787109375,293.1499938964844,293.1499938964844,279.3500061035156,37493.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686012029647827,1.0,0.0,0.0,3.615924119949341,3.61594820022583,8.724326789888437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8828.361328125,0.0,1506.65771484375,1895.4371337890625,0.0,3109.68896484375,0.8961070775985718,1.0,0.0,3.0,1.0,0.0
17777880,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7008370161056519,0.2504310607910156,0.2305473983287811,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8349055647850037,0.4328806698322296,0.4147326350212097,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8509928584098816,0.5252870321273804,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7945534586906433,0.3705732822418213,0.3559836745262146,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6189592480659485,0.1711773872375488,0.7963138818740845,284.8847351074219,284.95001220703125,297.5251159667969,294.3541259765625,297.1821594238281,297.0312805175781,284.8861694335937,1.0,0.6015794277191162,0.3435331583023071,0.3435331583023071,1.0,1.0,-3.098092555999756,0.7732928991317749,2.3247995376586914,-0.1681785583496093,0.8375980257987976,0.8375980257987976,0.0,185.7504119873047,182.0,56771.6953125,0.0,2676.56787109375,1.0,279.3581848144531,283.2221374511719,297.3768310546875,301.0970764160156,293.1499938964844,293.1499938964844,279.6499938964844,39474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705823421478271,1.0,0.0,0.0,3.5096471309661865,3.50967025756836,8.21902290226717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8199.9697265625,0.0,1407.5537109375,1895.4371337890625,0.0,3128.2734375,0.876860499382019,1.0,0.0,3.0,1.0,0.0
17777940,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6990737318992615,0.2493206709623336,0.2294071912765503,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8332481980323792,0.4312027394771576,0.4129863977432251,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8500751256942749,0.5264180898666382,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.79290372133255,0.3692499697208404,0.3545966744422912,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6172892451286316,0.1701419800519943,0.791427493095398,284.9954528808594,284.95001220703125,297.490966796875,294.3345642089844,297.1692810058594,297.0276184082031,284.996337890625,1.0,0.6003991365432739,0.3439809083938598,0.3439809083938598,1.0,1.0,-3.0873682498931885,0.7712488770484924,2.316119432449341,-0.167058914899826,0.908572554588318,0.908572554588318,0.0,185.9787750244141,182.0,55816.44921875,0.0,2656.775146484375,1.0,279.59783935546875,283.3503112792969,297.3009033203125,300.8541564941406,293.1499938964844,293.1499938964844,279.6499938964844,34616.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864142656326294,1.0,0.0,0.0,3.549677610397339,3.5497004985809326,8.407582754443865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8435.5390625,0.0,1414.3289794921875,1895.4371337890625,0.0,3067.862548828125,0.8835212588310242,1.0,0.0,3.0,1.0,0.0
17778000,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6975598335266113,0.2483037114143371,0.2285161167383194,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8317580819129944,0.429631620645523,0.4115301370620727,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.8490927815437317,0.5275862216949463,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7914307713508606,0.3680288195610046,0.3534635305404663,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6157302260398865,0.1691674143075943,0.7871280908584595,284.978515625,284.95001220703125,297.4569702148437,294.3150634765625,297.15692138671875,297.0247802734375,284.9768981933594,1.0,0.5995016098022461,0.3444286286830902,0.3444286286830902,1.0,1.0,-3.078537940979004,0.7697861194610596,2.3087518215179443,-0.1659099161624908,0.91011643409729,0.91011643409729,0.0,186.2914581298828,185.0,55713.015625,0.0,2641.215576171875,1.0,279.6413269042969,283.33984375,297.2892150878906,300.8715209960937,293.1499938964844,293.1499938964844,279.3500061035156,34159.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616519570350647,1.0,0.0,0.0,3.601402997970581,3.601426124572754,8.654395173834928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9001.78125,0.0,1466.18408203125,1895.4371337890625,0.0,3044.4990234375,0.8929160833358765,1.0,0.0,3.0,1.0,0.0
17778060,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6956647634506226,0.2469760030508041,0.227523386478424,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8299140930175781,0.4277099370956421,0.4099539816379547,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.8472191095352173,0.5293309092521667,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7895911931991577,0.3665080368518829,0.3522354066371918,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6138767004013062,0.1680489331483841,0.7826743721961975,284.8563537597656,284.95001220703125,297.4231872558594,294.29559326171875,297.1414489746094,297.0174255371094,284.8558349609375,1.0,0.5987852215766907,0.3448076248168945,0.3448076248168945,1.0,1.0,-3.0698516368865967,0.7681748867034912,2.301676750183105,-0.1649130582809448,0.8175557851791382,0.8175557851791382,0.0,186.91177368164065,185.0,56162.484375,0.0,2627.6171875,1.0,279.4001159667969,283.2099914550781,297.3231201171875,301.0437316894531,293.1499938964844,293.1499938964844,279.3500061035156,39753.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673298954963684,1.0,0.0,0.0,3.524094343185425,3.5241177082061768,8.286828006021096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.4072265625,0.0,1424.6678466796875,1895.4371337890625,0.0,3097.762939453125,0.877342939376831,1.0,0.0,3.0,1.0,0.0
17778120,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6932224035263062,0.2455986142158508,0.2263141870498657,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8275838494300842,0.4257215857505798,0.4081144034862518,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8449728488922119,0.531747579574585,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7872392535209656,0.3649224936962127,0.3507783412933349,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6115618348121643,0.1668774187564849,0.77767413854599,284.8959350585937,284.95001220703125,297.3896179199219,294.2762145996094,297.1254577636719,297.00909423828125,284.8969421386719,1.0,0.5981575846672058,0.3451865911483764,0.3451865911483764,1.0,1.0,-3.0603837966918945,0.7663014531135559,2.2940824031829834,-0.1639600098133087,0.8195368051528931,0.8195368051528931,0.0,187.85972595214844,188.0,55695.12109375,0.0,2614.286865234375,1.0,279.35888671875,283.2510070800781,297.2895812988281,300.9399108886719,293.1499938964844,293.1499938964844,279.6499938964844,39944.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682396411895752,1.0,0.0,0.0,3.4189467430114746,3.41896915435791,7.79970093844895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8084.50244140625,0.0,1318.625244140625,1895.4371337890625,0.0,3106.296875,0.8575464487075806,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6909584999084473,0.2445179373025894,0.2252491265535354,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8253785371780396,0.4240593016147613,0.4064352512359619,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.8430948853492737,0.5341278314590454,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7850207686424255,0.3636212050914764,0.3494573533535003,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6092743873596191,0.1658368557691574,0.772915780544281,285.00225830078125,284.95001220703125,297.35626220703125,294.2569274902344,297.1120910644531,297.00445556640625,285.0027160644531,1.0,0.597655177116394,0.3455655574798584,0.3455655574798584,1.0,1.0,-3.051775455474853,0.7646921873092651,2.287083148956299,-0.1630338430404663,0.8904654383659363,0.8904654383659363,0.0,188.8216094970703,188.0,54838.4609375,0.0,2602.744384765625,1.0,279.5955810546875,283.3736877441406,297.21685791015625,300.7051696777344,293.1499938964844,293.1499938964844,279.6499938964844,34564.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613150119781494,1.0,0.0,0.0,3.464580535888672,3.464602470397949,8.009300813682785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8314.4384765625,0.0,1326.306396484375,1895.4371337890625,0.0,3041.3388671875,0.8646608591079712,1.0,0.0,3.0,1.0,0.0
17778240,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6889954805374146,0.2434944063425064,0.2243872731924057,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8234027624130249,0.4224615097045898,0.4049934148788452,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8411209583282471,0.5363490581512451,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7830556035041809,0.3623868227005005,0.3483484983444214,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.607172966003418,0.1648444235324859,0.7686636447906494,284.9830322265625,284.95001220703125,297.3231811523437,294.2377624511719,297.099609375,297.0010070800781,284.9815368652344,1.0,0.5973001718521118,0.3459445536136627,0.3459445536136627,1.0,1.0,-3.044504165649414,0.7634953260421753,2.281008720397949,-0.1620813012123108,0.8921062350273132,0.8921062350273132,0.0,189.7501373291016,176.0,54775.1015625,0.0,2593.6337890625,1.0,279.6405639648437,283.3614501953125,297.2084045410156,300.72808837890625,293.1499938964844,293.1499938964844,279.95001220703125,34075.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586230874061584,1.0,0.0,0.0,3.5193305015563965,3.519352912902832,8.264439657068579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.75390625,0.0,1378.7099609375,1895.4371337890625,0.0,3016.092041015625,0.8745023608207703,1.0,0.0,3.0,1.0,0.0
17778300,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6883862018585205,0.2425027787685394,0.2234356254339218,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8228799700737,0.4209013879299164,0.4034548699855804,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.8392463326454163,0.5354017615318298,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7826100587844849,0.36118945479393,0.3471545577049255,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6062620282173157,0.1638782769441604,0.7641127705574036,285.06591796875,284.95001220703125,297.29034423828125,294.2187194824219,297.0879211425781,296.9985656738281,285.06622314453125,1.0,0.5949633121490479,0.3463235199451446,0.3463235199451446,1.0,1.0,-3.0322625637054443,0.7607260942459106,2.271536350250244,-0.1610622853040695,0.9718055725097656,0.9718055725097656,0.0,188.86309814453125,176.0,53939.64453125,0.0,2565.686279296875,1.0,279.8958740234375,283.4662475585937,297.1698913574219,300.5733337402344,293.1499938964844,293.1499938964844,279.95001220703125,31503.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526759147644043,1.0,0.0,0.0,3.605738639831543,3.6057615280151367,8.675245908307261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8187.7109375,0.0,1451.2430419921875,1895.4371337890625,0.0,2960.340087890625,0.8931800127029419,1.0,0.0,3.0,1.0,0.0
17778360,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6887667179107666,0.2414988428354263,0.2225187569856643,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8233813643455505,0.4193242490291595,0.4019619524478912,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.8377706408500671,0.5323787927627563,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7832323908805847,0.3599808812141418,0.3459982872009277,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6062037348747253,0.1629227697849273,0.7595959305763245,285.0289611816406,284.95001220703125,297.2578125,294.1998291015625,297.07733154296875,296.9975891113281,285.02471923828125,1.0,0.5918301343917847,0.3467090427875519,0.3467090427875519,1.0,1.0,-3.0174481868743896,0.7571613788604736,2.260286808013916,-0.1601589769124984,0.9809757471084596,0.9809757471084596,0.0,186.8065948486328,164.0,53950.69921875,0.0,2527.076171875,1.0,279.9413146972656,283.43426513671875,297.1777038574219,300.63525390625,293.1499938964844,293.1499938964844,279.6499938964844,31602.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516185283660889,1.0,0.0,0.0,3.697201728820801,3.697225332260132,9.120939239437577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8770.5927734375,0.0,1552.98779296875,1895.4371337890625,0.0,2950.432373046875,0.9125616550445556,1.0,0.0,3.0,1.0,0.0
17778420,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6893924474716187,0.2400945723056793,0.2213883399963379,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8242239952087402,0.4172890186309814,0.4002151489257812,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.835862398147583,0.5283263921737671,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7842091917991638,0.3583690226078033,0.3446183204650879,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6064228415489197,0.161777526140213,0.7545695304870605,284.8620300292969,284.95001220703125,297.2255859375,294.1811218261719,297.0653686523437,296.99462890625,284.855712890625,1.0,0.587968647480011,0.3470945656299591,0.3470945656299591,1.0,1.0,-2.999661445617676,0.7526496648788452,2.247011661529541,-0.1592859178781509,0.8690069317817688,0.8690069317817688,0.0,184.1342620849609,164.0,54653.1640625,0.0,2480.11962890625,1.0,279.6971740722656,283.2574462890625,297.22216796875,300.8387145996094,293.1499938964844,293.1499938964844,279.6499938964844,36630.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592090606689453,1.0,0.0,0.0,3.679590940475464,3.6796154975891113,9.034255867845786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8475.103515625,0.0,1571.09765625,1895.4371337890625,0.0,3021.5869140625,0.9097803235054016,1.0,0.0,3.0,1.0,0.0
17778480,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6899275183677673,0.238533541560173,0.2199197709560394,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8251040577888489,0.41506227850914,0.3980593681335449,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.8340061902999878,0.5236805081367493,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7852161526679993,0.3565760254859924,0.3428712487220764,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6066245436668396,0.1605202108621597,0.7486246824264526,284.86834716796875,284.95001220703125,297.19366455078125,294.1626281738281,297.0531311035156,296.990966796875,284.8699645996094,1.0,0.5834387540817261,0.3474800586700439,0.3474800586700439,1.0,1.0,-2.978367805480957,0.7470194697380066,2.2313485145568848,-0.1585026830434799,0.8423894643783569,0.8423894643783569,0.0,181.0645904541016,167.0,53991.69921875,0.0,2425.212890625,1.0,279.6577453613281,283.27764892578125,297.1895751953125,300.73834228515625,293.1499938964844,293.1499938964844,279.95001220703125,39807.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615941405296326,1.0,0.0,0.0,3.5619473457336426,3.5619711875915527,8.465805763080425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7853.9248046875,0.0,1465.193115234375,1895.4371337890625,0.0,3043.95703125,0.8884117603302002,1.0,0.0,3.0,1.0,0.0
