time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6896299123764038,0.237354040145874,0.2186301201581955,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8250337839126587,0.4132545888423919,0.3960958421230316,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8331595063209534,0.5212401151657104,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7852247953414917,0.3551360070705414,0.3412844240665436,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6060174703598022,0.1594249606132507,0.7430708408355713,284.9856872558594,284.95001220703125,297.162109375,294.1443176269531,297.0429382324219,296.9900817871094,284.9872741699219,1.0,0.5805079340934753,0.3478655815124511,0.3478655815124511,1.0,1.0,-2.961225748062134,0.7426934838294983,2.2185323238372803,-0.1578605771064758,0.9131014943122864,0.9131014943122864,0.0,179.26669311523438,167.0,52896.8515625,0.0,2384.927001953125,1.0,279.89892578125,283.4144592285156,297.1078796386719,300.4830627441406,293.1499938964844,293.1499938964844,279.95001220703125,35065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545299768447876,1.0,0.0,0.0,3.589475631713867,3.589498996734619,8.597166356594244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8071.20068359375,0.0,1459.9906005859375,1895.4371337890625,0.0,2977.71630859375,0.892810046672821,1.0,0.0,3.0,1.0,0.0
17778600,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6892592310905457,0.2363160550594329,0.2176474183797836,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8247604370117188,0.4116098880767822,0.394490122795105,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.8324791193008423,0.5196805596351624,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7850210070610046,0.353836178779602,0.3400053679943084,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.605261504650116,0.1584150493144989,0.7382965087890625,284.97125244140625,284.95001220703125,297.1308898925781,294.12628173828125,297.0336608886719,296.9904479980469,284.9695739746094,1.0,0.5781578421592712,0.3482511043548584,0.3482511043548584,1.0,1.0,-2.9476072788238525,0.7394632697105408,2.208144187927246,-0.1570790857076645,0.9137223362922668,0.9137223362922668,0.0,178.0408477783203,170.0,52693.89453125,0.0,2354.221923828125,1.0,279.941650390625,283.4060974121094,297.0942687988281,300.4905700683594,293.1499938964844,293.1499938964844,279.6499938964844,34503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512199521064758,1.0,0.0,0.0,3.636274099349976,3.636297702789306,8.822801760288712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8600.76171875,0.0,1506.79345703125,1895.4371337890625,0.0,2946.698486328125,0.9009665250778198,1.0,0.0,3.0,1.0,0.0
17778660,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6883190870285034,0.2349888533353805,0.2166023105382919,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8239195346832275,0.4096423089504242,0.3928121924400329,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9990000128746032,0.8309391140937805,0.5191697478294373,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7842257022857666,0.3522565960884094,0.3386664688587188,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6040470600128174,0.1572802066802978,0.7335070967674255,284.8457946777344,284.95001220703125,297.1000366210937,294.1084899902344,297.02313232421875,296.9888916015625,284.8446044921875,1.0,0.576265275478363,0.3488236963748932,0.3488236963748932,1.0,1.0,-2.9351119995117188,0.7370591163635254,2.1980526447296143,-0.1557651311159134,0.8163602352142334,0.8163602352142334,0.0,177.38946533203125,170.0,53082.5625,0.0,2328.628173828125,1.0,279.6993713378906,283.2737731933594,297.1312561035156,300.6578674316406,293.1499938964844,293.1499938964844,279.6499938964844,40246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564785718917847,1.0,0.0,0.0,3.5507025718688965,3.550726413726806,8.412438319282955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.1904296875,0.0,1456.3870849609375,1895.4371337890625,0.0,2995.9833984375,0.8834402561187744,1.0,0.0,3.0,1.0,0.0
17778720,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6866323947906494,0.2336063235998153,0.2153542637825012,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8223779797554016,0.4076076447963714,0.3908901512622833,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.8289540410041809,0.5197440981864929,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7827008962631226,0.3506147265434265,0.3371166586875915,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.602219820022583,0.1560976058244705,0.7282665967941284,284.88818359375,284.95001220703125,297.0696105957031,294.0909729003906,297.0123596191406,296.9867553710937,284.8896789550781,1.0,0.5746889710426331,0.3493963181972503,0.3493963181972503,1.0,1.0,-2.922581672668457,0.7346647381782532,2.187916755676269,-0.15444016456604,0.8166547417640686,0.8166547417640686,0.0,177.29074096679688,173.0,52542.83203125,0.0,2305.914306640625,1.0,279.65869140625,283.3204345703125,297.0990600585937,300.5509033203125,293.1499938964844,293.1499938964844,279.95001220703125,40627.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568570017814636,1.0,0.0,0.0,3.4277071952819824,3.427730083465576,7.839723821234656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7713.13037109375,0.0,1332.1512451171875,1895.4371337890625,0.0,2999.531494140625,0.8601449131965637,1.0,0.0,3.0,1.0,0.0
17778780,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6849635243415833,0.2325242906808853,0.2142573893070221,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8207842111587524,0.4059068858623504,0.3891407549381256,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.8273012042045593,0.5206409096717834,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7811275720596313,0.3492597341537475,0.3357141017913818,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6003228425979614,0.1550461500883102,0.7233143448829651,284.9995422363281,284.95001220703125,297.0395812988281,294.0737609863281,297.0029296875,296.986328125,285.00067138671875,1.0,0.5734208226203918,0.3499689102172851,0.3499689102172851,1.0,1.0,-2.911492109298706,0.7327167987823486,2.1787753105163574,-0.1531287133693695,0.8889297246932983,0.8889297246932983,0.0,177.40176391601562,173.0,51637.9765625,0.0,2286.93408203125,1.0,279.8957214355469,283.4478759765625,297.02545166015625,300.31427001953125,293.1499938964844,293.1499938964844,279.95001220703125,34901.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489588499069214,1.0,0.0,0.0,3.468910217285156,3.4689323902130127,8.029331866055145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7928.30322265625,0.0,1333.062255859375,1895.4371337890625,0.0,2925.52001953125,0.8660302758216858,1.0,0.0,3.0,1.0,0.0
17778840,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6834762692451477,0.2315109074115753,0.2133750021457672,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8192844390869141,0.404283195734024,0.3876428306102752,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.8255283236503601,0.5216712355613708,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7796611189842224,0.347973108291626,0.3345297276973724,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5985151529312134,0.1540441811084747,0.7188951373100281,284.9823608398437,284.95001220703125,297.00994873046875,294.0568542480469,296.9940490722656,296.986572265625,284.98077392578125,1.0,0.5724480748176575,0.3505415022373199,0.3505415022373199,1.0,1.0,-2.902207374572754,0.7313312292098999,2.1708760261535645,-0.151778757572174,0.891605794429779,0.891605794429779,0.0,177.63954162597656,161.0,51529.109375,0.0,2271.84912109375,1.0,279.94061279296875,283.4363708496094,297.0191955566406,300.3352966308594,293.1499938964844,293.1499938964844,280.25,34204.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454049825668335,1.0,0.0,0.0,3.5240254402160645,3.5240478515625,8.286504566967778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7557.58740234375,0.0,1384.51025390625,1895.4371337890625,0.0,2892.253173828125,0.875656008720398,1.0,0.0,3.0,1.0,0.0
17778900,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6832671165466309,0.2305246889591217,0.2124125808477401,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8191725015640259,0.4026923477649688,0.3860584795475006,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9990000128746032,0.8238406777381897,0.5197650790214539,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7796260118484497,0.3467145264148712,0.3332633376121521,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.5978645086288452,0.153057187795639,0.7141880989074707,285.0685119628906,284.95001220703125,296.9808044433594,294.0403137207031,296.9854431152344,296.9869689941406,285.0693664550781,1.0,0.5695959329605103,0.3511140942573547,0.3511140942573547,1.0,1.0,-2.8883068561553955,0.7284558415412903,2.15985107421875,-0.1503871232271194,0.97342187166214,0.97342187166214,0.0,176.24411010742188,161.0,50649.24609375,0.0,2240.77734375,1.0,280.19598388671875,283.5442810058594,296.9822082519531,300.18023681640625,293.1499938964844,293.1499938964844,280.25,31549.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384822010993958,1.0,0.0,0.0,3.609384536743164,3.6094071865081774,8.692797450748913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7805.31201171875,0.0,1455.52294921875,1895.4371337890625,0.0,2827.53759765625,0.8940978646278381,1.0,0.0,3.0,1.0,0.0
17778960,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6840015053749084,0.2295341342687606,0.2114897668361663,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8200455904006958,0.4010944962501526,0.3845260143280029,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.8225466012954712,0.5159478187561035,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7806056141853333,0.3454496562480926,0.3320367038249969,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.5980429649353027,0.1520822346210479,0.7095082998275757,285.03399658203125,284.95001220703125,296.9521179199219,294.02410888671875,296.97705078125,296.9875183105469,285.029541015625,1.0,0.5660219192504883,0.3516148924827575,0.3516148924827575,1.0,1.0,-2.8720619678497314,0.7246394753456116,2.1474225521087646,-0.1493181437253952,0.9857139587402344,0.9857139587402344,0.0,173.8109130859375,164.0,50615.234375,0.0,2200.873779296875,1.0,280.2413635253906,283.5130310058594,296.9940490722656,300.2421264648437,293.1499938964844,293.1499938964844,279.95001220703125,31517.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366788625717163,1.0,0.0,0.0,3.703636884689331,3.703660488128662,9.15271755275171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8352.0322265625,0.0,1559.6356201171875,1895.4371337890625,0.0,2810.701904296875,0.9139780402183532,1.0,0.0,3.0,1.0,0.0
17779020,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6834201812744141,0.2281592041254043,0.2104309946298599,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8195807337760925,0.3990573585033417,0.3828230798244476,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.8205773234367371,0.5145922303199768,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7802053689956665,0.3437990844249725,0.330666571855545,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.5971075296401978,0.1509351581335067,0.7046960592269897,284.865966796875,284.95001220703125,296.9239196777344,294.00830078125,296.9678649902344,296.9867248535156,284.8588256835937,1.0,0.5638827085494995,0.352115660905838,0.352115660905838,1.0,1.0,-2.8583099842071533,0.721599280834198,2.1367106437683105,-0.1483345031738281,0.8747879266738892,0.8747879266738892,0.0,172.70394897460938,164.0,51365.25,0.0,2172.0556640625,1.0,279.9969787597656,283.3334350585937,297.04644775390625,300.4506530761719,293.1499938964844,293.1499938964844,279.95001220703125,36345.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442237973213196,1.0,0.0,0.0,3.69197678565979,3.6920011043548575,9.095177802009856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8077.62841796875,0.0,1582.985595703125,1895.4371337890625,0.0,2881.2021484375,0.9124289751052856,1.0,0.0,3.0,1.0,0.0
17779080,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6817150115966797,0.2266003638505935,0.2090737074613571,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8180456757545471,0.3968115150928497,0.3807581067085266,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.8179466724395752,0.5148754119873047,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7786985039710999,0.341949313879013,0.3289761245250702,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.5952234864234924,0.1496636867523193,0.6991992592811584,284.86883544921875,284.95001220703125,296.8962097167969,293.9928894042969,296.9577331542969,296.9843139648437,284.8709716796875,1.0,0.5620530247688293,0.3526164293289184,0.3526164293289184,1.0,1.0,-2.844527006149292,0.7185323238372803,2.125994682312012,-0.1472935676574707,0.8462358117103577,0.8462358117103577,0.0,172.4287872314453,167.0,50814.2578125,0.0,2147.453369140625,1.0,279.9576416015625,283.35015869140625,297.01983642578125,300.36309814453125,293.1499938964844,293.1499938964844,280.25,39684.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467807769775391,1.0,0.0,0.0,3.5765175819396973,3.5765416622161865,8.535206461601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7501.4140625,0.0,1479.9517822265625,1895.4371337890625,0.0,2905.12841796875,0.8915202617645264,1.0,0.0,3.0,1.0,0.0
17779140,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6799162030220032,0.2253867536783218,0.207828864455223,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8163524270057678,0.3949553668498993,0.378825843334198,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.8157866597175598,0.5156286358833313,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7770296335220337,0.340424507856369,0.3273850679397583,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5931463241577148,0.1485211849212646,0.6938103437423706,284.99200439453125,284.95001220703125,296.8690185546875,293.9779052734375,296.9486999511719,296.9832763671875,284.99462890625,1.0,0.5605481266975403,0.3531171977519989,0.3531171977519989,1.0,1.0,-2.831970691680908,0.715848445892334,2.116122245788574,-0.1462760418653488,0.921688437461853,0.921688437461853,0.0,172.42835998535156,167.0,49798.046875,0.0,2126.4248046875,1.0,280.1993103027344,283.4909973144531,296.9398803710937,300.11767578125,293.1499938964844,293.1499938964844,280.25,34869.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394895792007446,1.0,0.0,0.0,3.607566356658936,3.607589721679688,8.684042427375971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7717.16015625,0.0,1478.11181640625,1895.4371337890625,0.0,2836.946533203125,0.8967679738998413,1.0,0.0,3.0,1.0,0.0
17779200,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6783983111381531,0.2243215292692184,0.2068627923727035,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8148230314254761,0.3932590186595917,0.3772190809249878,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8136985301971436,0.5164734125137329,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7755423784255981,0.3390450775623321,0.3260753452777862,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.591206967830658,0.1474561691284179,0.6890286803245544,284.9813842773437,284.95001220703125,296.8423767089844,293.9633483886719,296.94049072265625,296.9831848144531,284.97955322265625,1.0,0.5593704581260681,0.3536179661750793,0.3536179661750793,1.0,1.0,-2.82153058052063,0.7138327360153198,2.1076977252960205,-0.1452113837003708,0.927971363067627,0.927971363067627,0.0,172.54051208496094,155.0,49674.24609375,0.0,2109.5966796875,1.0,280.2418212890625,283.4831848144531,296.9301147460937,300.1333312988281,293.1499938964844,293.1499938964844,279.95001220703125,34062.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360553979873657,1.0,0.0,0.0,3.664339542388916,3.664363384246826,8.959519277595973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8231.2431640625,0.0,1534.624267578125,1895.4371337890625,0.0,2804.884033203125,0.9070016145706176,1.0,0.0,3.0,1.0,0.0
17779260,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6780204772949219,0.2229584902524948,0.2057640999555587,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8145828247070312,0.3912283480167389,0.3754591345787048,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.8109211325645447,0.5145379900932312,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7753598093986511,0.3373702764511108,0.3246278166770935,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.590337872505188,0.1462511122226715,0.6838276982307434,284.8442077636719,284.95001220703125,296.8162841796875,293.94927978515625,296.9315185546875,296.9818115234375,284.840576171875,1.0,0.556316077709198,0.3542003035545349,0.3542003035545349,1.0,1.0,-2.80627703666687,0.7104498147964478,2.095827341079712,-0.1438925564289093,0.8251121640205383,0.8251121640205383,0.0,171.11317443847656,155.0,50113.765625,0.0,2077.568115234375,1.0,279.9985656738281,283.3368530273437,296.97491455078125,300.31182861328125,293.1499938964844,293.1499938964844,279.95001220703125,39649.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418068289756775,1.0,0.0,0.0,3.5927894115448,3.592813491821289,8.613046702521387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7927.681640625,0.0,1497.3271484375,1895.4371337890625,0.0,2858.601318359375,0.8922044634819031,1.0,0.0,3.0,1.0,0.0
17779320,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.677963376045227,0.2215023040771484,0.2043919712305069,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8148215413093567,0.3891036212444305,0.3733859956264496,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.8082839846611023,0.5112282633781433,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.775644063949585,0.3355896472930908,0.3228886425495147,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.5898076295852661,0.1449745148420334,0.6778484582901001,284.8768310546875,284.95001220703125,296.790771484375,293.9356689453125,296.9222106933594,296.9796142578125,284.8788146972656,1.0,0.5524570345878601,0.3547826111316681,0.3547826111316681,1.0,1.0,-2.786970853805542,0.7057618498802185,2.081209182739258,-0.14275923371315,0.8155680894851685,0.8155680894851685,0.0,168.87869262695312,143.0,49423.3359375,0.0,2035.4385986328125,1.0,279.9584045410156,283.3805236816406,296.9456481933594,300.20526123046875,293.1499938964844,293.1499938964844,280.25,41209.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423881530761719,1.0,0.0,0.0,3.449000835418701,3.449023962020874,7.937430268611934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7375.05126953125,0.0,1357.66455078125,1895.4371337890625,0.0,2864.03564453125,0.8651944994926453,1.0,0.0,3.0,1.0,0.0
17779380,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6787435412406921,0.2203665375709533,0.2031304091215133,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.815921425819397,0.3873291015625,0.3714484274387359,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.8067900538444519,0.5064281225204468,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7767889499664307,0.3341129720211029,0.3212502598762512,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5899688005447388,0.1438396573066711,0.6719591617584229,284.9906005859375,284.95001220703125,296.7658386230469,293.9225769042969,296.9141540527344,296.9789428710937,284.9921264648437,1.0,0.5479595065116882,0.3553649485111236,0.3553649485111236,1.0,1.0,-2.766256809234619,0.7005998492240906,2.065656900405884,-0.1417197287082672,0.8858698606491089,0.8858698606491089,0.0,165.8753204345703,143.0,48370.87109375,0.0,1987.94482421875,1.0,280.1960754394531,283.51239013671875,296.8690795898437,299.9602966308594,293.1499938964844,293.1499938964844,280.25,35416.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336213827133179,1.0,0.0,0.0,3.47948694229126,3.479509353637696,8.078369546637987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7568.91650390625,0.0,1347.451171875,1895.4371337890625,0.0,2782.18212890625,0.8688602447509766,1.0,0.0,3.0,1.0,0.0
17779440,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6804749369621277,0.2193349152803421,0.2020809054374694,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.81792813539505,0.3856431245803833,0.3697442412376404,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.8060067892074585,0.5002098679542542,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7788804769515991,0.3327374458312988,0.319825142621994,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.5909443497657776,0.142786756157875,0.6665605306625366,284.9715881347656,284.95001220703125,296.74151611328125,293.9100036621094,296.90692138671875,296.9792785644531,284.9694519042969,1.0,0.5429855585098267,0.3559472858905792,0.3559472858905792,1.0,1.0,-2.7451870441436768,0.6952994465827942,2.049887657165528,-0.1407057046890258,0.8843676447868347,0.8843676447868347,0.0,162.1932830810547,146.0,48083.01953125,0.0,1937.3387451171875,1.0,280.2406921386719,283.500732421875,296.8629150390625,299.9706726074219,293.1499938964844,293.1499938964844,280.54998779296875,34737.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288863897323608,1.0,0.0,0.0,3.526262760162353,3.526285409927368,8.297030262838234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7206.1943359375,0.0,1390.6883544921875,1895.4371337890625,0.0,2738.0810546875,0.8764786124229431,1.0,0.0,3.0,1.0,0.0
17779500,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6810616850852966,0.2183621376752853,0.2010851949453354,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8186630606651306,0.3840144574642181,0.3680787980556488,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.8056483268737793,0.4965395629405975,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7796980142593384,0.331425279378891,0.3184578716754913,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.5909118056297302,0.1417962312698364,0.6615750193595886,285.0624084472656,284.95001220703125,296.71783447265625,293.8979797363281,296.9002685546875,296.9801025390625,285.0643920898437,1.0,0.5397194623947144,0.3565296232700348,0.3565296232700348,1.0,1.0,-2.7282521724700928,0.6913256645202637,2.036926507949829,-0.1397398561239242,0.9657540917396544,0.9657540917396544,0.0,159.9045867919922,146.0,47125.96875,0.0,1900.2886962890625,1.0,280.49591064453125,283.6158142089844,296.8258056640625,299.8070068359375,293.1499938964844,293.1499938964844,280.54998779296875,31942.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203163146972656,1.0,0.0,0.0,3.602325201034546,3.60234808921814,8.658827823637694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7432.7705078125,0.0,1450.8074951171875,1895.4371337890625,0.0,2658.500244140625,0.8929586410522461,1.0,0.0,3.0,1.0,0.0
17779560,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6811619400978088,0.2174088954925537,0.2002145498991012,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8188190460205078,0.3824097514152527,0.366555243730545,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.8052079677581787,0.4941850304603576,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7799330949783325,0.330142080783844,0.3172283172607422,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.5904480814933777,0.1408480256795883,0.6570966243743896,285.0360717773437,284.95001220703125,296.6947937011719,293.8865051269531,296.8941345214844,296.9814453125,285.031982421875,1.0,0.5370893478393555,0.357252299785614,0.357252299785614,1.0,1.0,-2.71429705619812,0.6886352896690369,2.0256617069244385,-0.1382969170808792,0.9829440116882324,0.9829440116882324,0.0,158.3579864501953,149.0,47102.83203125,0.0,1871.622802734375,1.0,280.54132080078125,283.5902404785156,296.8432312011719,299.8697204589844,293.1499938964844,293.1499938964844,280.25,31604.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171864151954651,1.0,0.0,0.0,3.69795823097229,3.6979820728302,9.124673283622542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7948.10791015625,0.0,1553.8646240234375,1895.4371337890625,0.0,2629.523193359375,0.9128143787384032,1.0,0.0,3.0,1.0,0.0
17779620,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6804533004760742,0.2160791754722595,0.1991989463567733,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8181816339492798,0.3803883194923401,0.3648620843887329,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.8036527633666992,0.4931202828884125,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7793526649475098,0.328485757112503,0.315853863954544,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.5893243551254272,0.1397351920604705,0.6524536609649658,284.86895751953125,284.95001220703125,296.6723937988281,293.8756408691406,296.88702392578125,296.9811096191406,284.8605041503906,1.0,0.5349639654159546,0.3579749763011932,0.3579749763011932,1.0,1.0,-2.701232671737671,0.6862377524375916,2.0149948596954346,-0.1367858648300171,0.8741622567176819,0.8741622567176819,0.0,157.46868896484375,149.0,47847.07421875,0.0,1847.5877685546875,1.0,280.29705810546875,283.4090881347656,296.907470703125,300.0870361328125,293.1499938964844,293.1499938964844,280.25,36276.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244263529777527,1.0,0.0,0.0,3.6892402172088623,3.68926453590393,9.081699658963772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7692.564453125,0.0,1579.35888671875,1895.4371337890625,0.0,2696.624267578125,0.9117562174797058,1.0,0.0,3.0,1.0,0.0
17779680,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6786999702453613,0.2145441174507141,0.1978740096092224,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8165702819824219,0.3781489431858063,0.3628090322017669,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.8012530207633972,0.4934125542640686,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7777615785598755,0.3266087472438812,0.3141488134860992,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.5873048305511475,0.1384879499673843,0.647092878818512,284.8676147460937,284.95001220703125,296.65069580078125,293.8653564453125,296.8791198730469,296.97930908203125,284.8700866699219,1.0,0.5331802368164062,0.3586976528167724,0.3586976528167724,1.0,1.0,-2.687684774398804,0.6836652159690857,2.0040197372436523,-0.1353033781051635,0.8426458239555359,0.8426458239555359,0.0,157.2240447998047,152.0,47318.73046875,0.0,1825.9781494140625,1.0,280.2576904296875,283.4247131347656,296.8893127441406,300.0106506347656,293.1499938964844,293.1499938964844,280.54998779296875,39915.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268912434577942,1.0,0.0,0.0,3.5670320987701416,3.567055940628052,8.489993206239888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.83349609375,0.0,1471.4361572265625,1895.4371337890625,0.0,2719.525390625,0.8895724415779114,1.0,0.0,3.0,1.0,0.0
17779740,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6768105626106262,0.2133325636386871,0.1966398209333419,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8147640228271484,0.3762824535369873,0.3608739376068115,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.7991965413093567,0.4942062497138977,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7759676575660706,0.3250370621681213,0.3125218152999878,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.585044801235199,0.1373524814844131,0.6417735815048218,284.9948425292969,284.95001220703125,296.62969970703125,293.855712890625,296.87225341796875,296.9786682128906,284.9984130859375,1.0,0.5317143201828003,0.3594203293323517,0.3594203293323517,1.0,1.0,-2.6752400398254395,0.6814379692077637,1.9938019514083865,-0.1338401585817337,0.9206942319869996,0.9206942319869996,0.0,157.25408935546875,152.0,46338.75390625,0.0,1807.4510498046875,1.0,280.4990539550781,283.5692749023437,296.8124694824219,299.7734680175781,293.1499938964844,293.1499938964844,280.54998779296875,34890.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189833760261536,1.0,0.0,0.0,3.5977554321289062,3.597778797149658,8.636874326839461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7361.685546875,0.0,1467.6336669921875,1895.4371337890625,0.0,2646.153076171875,0.8947150707244873,1.0,0.0,3.0,1.0,0.0
17779800,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6752007603645325,0.2122731953859329,0.1956762969493866,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8131150603294373,0.3745784163475036,0.3592571914196014,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7971578240394592,0.4951059818267822,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.774349570274353,0.3236122727394104,0.31116783618927,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.5829132795333862,0.1362896263599395,0.6370084285736084,284.98699951171875,284.95001220703125,296.60943603515625,293.84674072265625,296.8661804199219,296.9789123535156,284.9850158691406,1.0,0.5305681228637695,0.3601430356502533,0.3601430356502533,1.0,1.0,-2.664827585220337,0.6798601746559143,1.9849673509597776,-0.1323232650756836,0.9305222034454346,0.9305222034454346,0.0,157.395751953125,155.0,46237.42578125,0.0,1792.5858154296875,1.0,280.541748046875,283.5619201660156,296.8082580566406,299.79522705078125,293.1499938964844,293.1499938964844,280.25,33857.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149982690811157,1.0,0.0,0.0,3.660841941833496,3.6608657836914062,8.942423619373585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7848.93798828125,0.0,1529.187744140625,1895.4371337890625,0.0,2609.296142578125,0.9060989022254944,1.0,0.0,3.0,1.0,0.0
17779860,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6732430458068848,0.2109322547912597,0.1946522742509842,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8110843896865845,0.3725593090057373,0.3575634956359863,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.7941725254058838,0.4965831935405731,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7723763585090637,0.3219044804573059,0.3097487092018127,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5804626941680908,0.1350975930690765,0.6321542263031006,284.848388671875,284.95001220703125,296.5898742675781,293.8384094238281,296.8594665527344,296.9779052734375,284.8436889648437,1.0,0.5296490788459778,0.3607914447784424,0.3607914447784424,1.0,1.0,-2.654799699783325,0.678217887878418,1.9765818119049072,-0.1309463828802108,0.8287343382835388,0.8287343382835388,0.0,157.8326416015625,155.0,46781.23828125,0.0,1779.716796875,1.0,280.2985534667969,283.41217041015625,296.8633117675781,299.9847717285156,293.1499938964844,293.1499938964844,280.25,39248.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208862543106079,1.0,0.0,0.0,3.597775459289551,3.59779953956604,8.636969823783147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7574.408203125,0.0,1499.796142578125,1895.4371337890625,0.0,2663.78173828125,0.8930543065071106,1.0,0.0,3.0,1.0,0.0
17779920,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6706538200378418,0.2094787955284118,0.1933957040309906,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8084200620651245,0.3704278469085693,0.3556026220321655,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.7906143665313721,0.4988113939762115,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.769810140132904,0.3200740814208984,0.3080781996250152,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.5774289965629578,0.1338144689798355,0.6267141103744507,284.8792724609375,284.95001220703125,296.5710754394531,293.83074951171875,296.85235595703125,296.9759216308594,284.8821716308594,1.0,0.5288578867912292,0.3614398837089538,0.3614398837089538,1.0,1.0,-2.6439878940582275,0.6762942671775818,1.967693567276001,-0.1296179890632629,0.8184568881988525,0.8184568881988525,0.0,158.61767578125,143.0,46247.02734375,0.0,1767.3443603515625,1.0,280.2583923339844,283.4550170898437,296.8426208496094,299.896240234375,293.1499938964844,293.1499938964844,280.54998779296875,41065.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218157291412354,1.0,0.0,0.0,3.45416259765625,3.454185485839844,7.961205596984655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7066.45263671875,0.0,1361.87939453125,1895.4371337890625,0.0,2672.399169921875,0.8662659525871277,1.0,0.0,3.0,1.0,0.0
17779980,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6696925163269043,0.208319142460823,0.1921945065259933,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8075623512268066,0.3686199784278869,0.3537175953388214,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.7876943349838257,0.4977448284626007,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7690063714981079,0.3185423016548157,0.306464284658432,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.5758233070373535,0.1326321363449096,0.6210547089576721,284.9988098144531,284.95001220703125,296.5530700683594,293.8238220214844,296.8462219238281,296.9750366210937,285.0014953613281,1.0,0.5260856747627258,0.3620883226394653,0.3620883226394653,1.0,1.0,-2.6287519931793213,0.6728946566581726,1.955857276916504,-0.1283405423164367,0.8942103385925293,0.8942103385925293,0.0,157.67784118652344,143.0,45313.171875,0.0,1740.869140625,1.0,280.4963073730469,283.58990478515625,296.7706298828125,299.6671142578125,293.1499938964844,293.1499938964844,280.54998779296875,35079.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130080103874207,1.0,0.0,0.0,3.492753505706787,3.4927759170532227,8.140089562402864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7262.71630859375,0.0,1358.5716552734375,1895.4371337890625,0.0,2590.92138671875,0.8716055154800415,1.0,0.0,3.0,1.0,0.0
17780040,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6700251698493958,0.2072623074054718,0.1911750137805938,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8081003427505493,0.3669134974479675,0.3520427048206329,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.785407543182373,0.494403600692749,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.769545316696167,0.3171128332614898,0.3050431609153747,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.5753629207611084,0.1315129548311233,0.6156620979309082,284.9833984375,284.95001220703125,296.53582763671875,293.817626953125,296.84088134765625,296.9749450683594,284.9809265136719,1.0,0.5225242972373962,0.3627367615699768,0.3627367615699768,1.0,1.0,-2.611613273620605,0.668854296207428,1.9427590370178225,-0.1272033900022506,0.8988524675369263,0.8988524675369263,0.0,155.58218383789062,146.0,45125.1796875,0.0,1706.7808837890625,1.0,280.54083251953125,283.5776062011719,296.7710266113281,299.6898498535156,293.1499938964844,293.1499938964844,280.8500061035156,34107.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083082437515259,1.0,0.0,0.0,3.5534744262695312,3.553497076034546,8.425577107118443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.1552734375,0.0,1414.62255859375,1895.4371337890625,0.0,2547.622802734375,0.8821367025375366,1.0,0.0,3.0,1.0,0.0
17780100,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6694443225860596,0.2062534242868423,0.1901953220367431,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8075553178787231,0.3652568459510803,0.3503996729850769,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.783513069152832,0.4930887222290039,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7690613269805908,0.3157280087471008,0.3036621809005737,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.5740509629249573,0.1304406970739364,0.6105619072914124,285.07684326171875,284.95001220703125,296.5194091796875,293.8121643066406,296.8360290527344,296.9752502441406,285.0800476074219,1.0,0.5204012989997864,0.3633852005004883,0.3633852005004883,1.0,1.0,-2.5977017879486084,0.6658697128295898,1.9318320751190183,-0.1261049658060073,0.9857966899871826,0.9857966899871826,0.0,154.5612030029297,146.0,44214.71484375,0.0,1682.4140625,1.0,280.7967834472656,283.6954040527344,296.7388916015625,299.5367736816406,293.1499938964844,293.1499938964844,280.8500061035156,31560.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995588779449463,1.0,0.0,0.0,3.6358625888824463,3.63588547706604,8.820804282549943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7152.46728515625,0.0,1484.407958984375,1895.4371337890625,0.0,2467.392578125,0.9001741409301758,1.0,0.0,3.0,1.0,0.0
17780160,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6685789227485657,0.205280989408493,0.1893325895071029,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8066142797470093,0.3636414706707001,0.3488925397396087,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.7815967202186584,0.4926695823669433,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7682077884674072,0.3143767118453979,0.3024006485939026,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.572464644908905,0.12941275537014,0.6058886647224426,285.0585021972656,284.95001220703125,296.5037841796875,293.8074951171875,296.8318176269531,296.97607421875,285.0549011230469,1.0,0.518694281578064,0.3640938401222229,0.3640938401222229,1.0,1.0,-2.5860588550567627,0.6637545824050903,1.9223042726516724,-0.1247369796037674,1.0,1.0,0.0,154.0411376953125,134.0,44207.72265625,0.0,1663.6591796875,1.0,280.84161376953125,283.675048828125,296.76318359375,299.6072692871094,293.1499938964844,293.1499938964844,280.54998779296875,31433.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963175773620605,1.0,0.0,0.0,3.733938455581665,3.7339625358581534,9.303098522650544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7648.13427734375,0.0,1593.618408203125,1895.4371337890625,0.0,2437.806396484375,0.9207470417022704,1.0,0.0,3.0,1.0,0.0
17780220,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6686515808105469,0.2039470374584198,0.1882747858762741,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.806868314743042,0.3616138398647308,0.347158819437027,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.7788577079772949,0.4897648394107818,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7684765458106995,0.3126591444015503,0.3009317517280578,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5718536376953125,0.1282246261835098,0.6007338762283325,284.8841552734375,284.95001220703125,296.4890441894531,293.8035888671875,296.8267517089844,296.975341796875,284.872314453125,1.0,0.5151835680007935,0.3648024797439575,0.3648024797439575,1.0,1.0,-2.5696370601654053,0.6600396633148193,1.9095972776412964,-0.1233760118484497,0.9040023684501648,0.9040023684501648,0.0,152.2040252685547,134.0,45019.875,0.0,1632.6055908203125,1.0,280.5960998535156,283.4813537597656,296.83837890625,299.83758544921875,293.1499938964844,293.1499938964844,280.54998779296875,35054.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040396571159363,1.0,0.0,0.0,3.750311851501465,3.750336885452272,9.38486607537925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7414.068359375,0.0,1640.388427734375,1895.4371337890625,0.0,2508.41650390625,0.9249945282936096,1.0,0.0,3.0,1.0,0.0
17780280,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6687972545623779,0.2023608386516571,0.1868509352207183,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8073957562446594,0.3592941462993622,0.3449874520301819,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.7758734226226807,0.4857583343982696,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7689917087554932,0.3106705546379089,0.2990671396255493,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.5713860392570496,0.12688609957695,0.5946214199066162,284.8559265136719,284.95001220703125,296.4751281738281,293.8005065917969,296.82086181640625,296.9729919433594,284.8575134277344,1.0,0.5109049081802368,0.3655111491680145,0.3655111491680145,1.0,1.0,-2.5488598346710205,0.6548635959625244,1.8939963579177856,-0.1222503259778022,0.8545116782188416,0.8545116782188416,0.0,149.73358154296875,137.0,44467.8359375,0.0,1593.1810302734375,1.0,280.5572509765625,283.4762268066406,296.82867431640625,299.7737731933594,293.1499938964844,293.1499938964844,280.8500061035156,39582.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807039737701416,1.0,0.0,0.0,3.637395858764648,3.637420415878296,8.828246791381389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6891.56201171875,0.0,1545.9034423828125,1895.4371337890625,0.0,2535.95947265625,0.904468834400177,1.0,0.0,3.0,1.0,0.0
17780340,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6680207252502441,0.2010922133922577,0.1855153888463974,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8068000078201294,0.357328325510025,0.3429098129272461,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.7737743854522705,0.4838917553424835,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7684352993965149,0.3089793622493744,0.2972754240036011,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.5699390172958374,0.125668004155159,0.5886591076850891,284.9876403808594,284.95001220703125,296.4621276855469,293.7982482910156,296.8160705566406,296.97186279296875,284.9926452636719,1.0,0.5081337094306946,0.3662197887897491,0.3662197887897491,1.0,1.0,-2.531458854675293,0.6507980823516846,1.8806606531143188,-0.1211920827627182,0.9315603971481324,0.9315603971481324,0.0,148.37965393066406,137.0,43387.27734375,0.0,1563.6829833984375,1.0,280.800537109375,283.6298522949219,296.7523498535156,299.5335693359375,293.1499938964844,293.1499938964844,280.8500061035156,35191.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985423803329468,1.0,0.0,0.0,3.6531262397766113,3.6531500816345215,8.904768264983431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7087.12841796875,0.0,1530.591064453125,1895.4371337890625,0.0,2458.105712890625,0.9073396325111388,1.0,0.0,3.0,1.0,0.0
