time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.6672486662864685,0.0,0.1844813674688339,296.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.8060430884361267,0.0,0.3411842286586761,296.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.0,0.4827916026115417,296.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.7677305340766907,0.0,0.2957879900932312,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.5683878064155579,0.0,0.58341383934021,284.9848937988281,294.1499938964844,296.45001220703125,293.7968444824219,296.8124389648437,296.9720153808594,284.9827880859375,0.0,0.0,0.3669284284114837,0.3669284284114837,1.0,1.0,-2.517322301864624,0.6477956771850586,1.8695266246795648,-0.119966797530651,0.0,0.0,0.0,147.48434448242188,60.0,43241.22265625,0.0,1540.8453369140625,0.0,280.8421936035156,283.62567138671875,296.7519836425781,299.55487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33991.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.714858531951904,3.7148828506469727,9.208266078530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1591.2398681640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.1975173950195312,0.0,0.0013286491157487,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.3978557288646698,0.0,0.0013991366140544,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.3978557288646698,0.0,0.001033398322761,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.3978557288646698,0.0,0.0013991359155625,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0066368309780955,285.08203125,294.1499938964844,296.4384765625,293.79595947265625,296.7951354980469,296.9085998535156,284.0849304199219,0.0,0.0,0.293542742729187,0.293542742729187,1.0,1.0,-0.0157318096607923,0.0039692870341241,0.0117625230923295,-0.0309491474181413,0.0,0.0,0.0,-0.0873046740889549,60.0,2253.74462890625,0.0,-1.6873647837201133e-05,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,2.982094883918762e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395130278664114e-11,1.3951860500238666e-11,2.6514030455746025e-17,3.661369263330272e-10,3.6613650999939296e-10,3.9513552299865157e-16,0.0,0.0,0.0,0.0,0.0,9.579449427005902e-20,1.969307141408324e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0007526819827035,297.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.001331268926151,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0020468679722398,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0011646669590845,297.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0025219717063009,285.0708312988281,294.1499938964844,296.4272155761719,293.7951965332031,296.7480163574219,296.8299865722656,283.5602111816406,0.0,0.0,0.2201570570468902,0.2201570570468902,1.0,1.0,-0.0135862966999411,0.0022884907666593,0.0112978061661124,-0.035734549164772,0.0,0.0,0.0,-0.0769659578800201,60.0,1094.13330078125,0.0,-7.409302270389162e-06,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.405767451912449e-28,5.1994812191108285e-28,5.923821966562101e-31,5.185950947758328e-18,5.182271234803386e-18,3.6798127174476615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.0001182059932034,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0001404261711286,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001352120307274,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,0.0001354931737296,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0005538073019124,285.065185546875,294.1499938964844,296.41619873046875,293.7945861816406,296.7372741699219,296.7397155761719,283.35015869140625,0.0,0.0,0.1467713713645935,0.1467713713645935,1.0,1.0,-0.0014443942345678,0.0007140224915929,0.0007303718011826,-0.0302743930369615,0.0,0.0,0.0,-0.0126564865931868,60.0,503.405517578125,0.0,-1.4223893174403204e-07,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9942611427114576e-41,-5.356883769420911e-41,-1.2159066774946438e-41,6.313370803089671e-21,5.129579622988605e-21,1.1837908771784781e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.8958051239606e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001043938245857,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,7.747222844045609e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001043362499331,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0004938851343467,285.0630187988281,294.1499938964844,296.4054260253906,293.7940979003906,296.7336730957031,296.66339111328125,283.2821960449219,0.0,0.0,0.0733856856822967,0.0733856856822967,1.0,1.0,-0.0011722272029146,2.624290755193215e-05,0.0011459842789918,-0.0305463168770074,0.0,0.0,0.0,-0.0113957440480589,60.0,227.70822143554688,0.0,-9.368461917347305e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93390506117206e-41,8.466645321450544e-41,4.5004101480255825e-41,9.05085355060324e-21,4.5820821849129674e-21,4.468771365690274e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.861887519946322e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001038540867739,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.67130550229922e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001038529808283,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0004926104447804,285.0608825683594,294.1499938964844,296.3949279785156,293.7937316894531,296.7301940917969,296.60284423828125,283.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676795547828,2.1405973882338003e-08,0.0011676581343635,-0.0301883835345506,0.0,0.0,0.0,-0.0113147525116801,60.0,109.7677230834961,0.0,-9.296201852748709e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.130375172714136e-21,4.566177537373362e-21,4.56419803923756e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.84905127552338e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0001037157853716,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.660473784198985e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001037156471284,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004919765051454,285.0586242675781,294.1499938964844,296.3846435546875,293.7934875488281,296.7266540527344,296.5544128417969,283.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166149158962,1.1776692510068187e-08,0.0011661374010145,-0.0297815855592489,0.0,0.0,0.0,-0.0112366396933794,60.0,61.2454833984375,0.0,-9.271865764048924e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131755691920047e-21,4.5659000602831146e-21,4.565856035533717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.835986566031352e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0001035781388054,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,7.650292536709458e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001035780223901,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004913241136819,285.0562744140625,294.1499938964844,296.37457275390625,293.7933349609375,296.7230529785156,296.5151672363281,283.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164601300843,1.1613573214219741e-08,0.0011645896593108,-0.0293552279472351,0.0,0.0,0.0,-0.0111550670117139,60.0,41.74184799194336,0.0,-9.247268195622382e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131786388075591e-21,4.56589359793458e-21,4.565892386244229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.82244746410288e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.00010343555914,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,7.639761315658689e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0001034354427247,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0004906477988697,285.0538024902344,294.1499938964844,296.3647155761719,293.79327392578125,296.71942138671875,296.4829406738281,283.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629974469542,1.14445750654113e-08,0.0011629860382527,-0.0289130881428718,0.0,0.0,0.0,-0.0110704833641648,60.0,33.65678024291992,0.0,-9.221815133741985e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131786388075591e-21,4.565893194037796e-21,4.565893194037796e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,9.808538743527606e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0001032890941132,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,7.628942694282159e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001032889776979,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004899530904367,285.0512390136719,294.1499938964844,296.3551025390625,293.7933044433594,296.7156982421875,296.4560546875,283.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613498209044,1.1270970823318294e-08,0.0011613385286182,-0.0284588802605867,0.0,0.0,0.0,-0.0109835946932435,60.0,30.11492347717285,0.0,-9.195704819831009e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.79437172645703e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0001031399006024,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,7.617923256475478e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.000103139784187,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0004892454016953,285.0485534667969,294.1499938964844,296.3456420898437,293.7934265136719,296.7119140625,296.4333190917969,283.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596715776249,1.1094140717204937e-08,0.0011596605181694,-0.0279962122440338,0.0,0.0,0.0,-0.0108950911089777,60.0,28.47320556640625,0.0,-9.169146863996502e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.780051914276557e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001029891063808,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,7.606785220559686e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001029889899655,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.000488530145958,285.0458068847656,294.1499938964844,296.33642578125,293.7936096191406,296.7080993652344,296.41375732421875,283.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579754063859,1.091541523834394e-08,0.0011579644633457,-0.0275285691022872,0.0,0.0,0.0,-0.0108056394383311,60.0,27.6143856048584,0.0,-9.142343060375425e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,9.765681897988544e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001028377810143,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,7.595607894472778e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.000102837664599,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0004878123872913,285.04296875,294.1499938964844,296.3273620605469,293.7938537597656,296.7042236328125,296.3966369628906,283.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562731815502,1.0736060929161796e-08,0.0011562624713405,-0.0270592626184225,0.0,0.0,0.0,-0.0107158720493316,60.0,27.079574584960938,0.0,-9.115484544963692e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.75135699263774e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0001026869285851,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,7.584465492982417e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001026868121698,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004870968405157,285.0400695800781,294.1499938964844,296.3184814453125,293.7941589355469,296.7003173828125,296.3815002441406,283.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545763118192,1.0557269725097742e-08,0.0011545657180249,-0.0265914108604192,0.0,0.0,0.0,-0.0106263868510723,60.0,26.685415267944336,0.0,-9.088749663987984e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.737165964907037e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0001025374804157,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.573427865281701e-05,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001025373712764,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0004863879876211,285.0370788574219,294.1499938964844,296.30975341796875,293.7945251464844,296.69635009765625,296.3678894042969,283.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152895274572,1.038015096099798e-08,0.0011528849136084,-0.0261279214173555,0.0,0.0,0.0,-0.0105377389118075,60.0,26.348705291748047,0.0,-9.062303263362993e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.723191033117472e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.000102390316897,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.562557584606111e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001023902077577,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004856899613514,285.0340576171875,294.1499938964844,296.3012084960937,293.7948913574219,296.6923522949219,296.35546875,283.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512398486956,1.020572870658043e-08,0.0011512296041473,-0.0256714690476655,0.0,0.0,0.0,-0.0104504404589533,60.0,26.039670944213867,0.0,-9.036297399234172e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.709504956845194e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001022461947286,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,7.551912131020799e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0001022460855892,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0004850063414778,285.03094482421875,294.1499938964844,296.29278564453125,293.7953186035156,296.68829345703125,296.3440246582031,283.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496186489239,1.0034910680190023e-08,0.0011496086372062,-0.0252244342118501,0.0,0.0,0.0,-0.0103649450466036,60.0,25.745180130004883,0.0,-9.010864232550376e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.696173947304489e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0001021058051264,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,7.541543163824826e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001021056959871,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.000484340445837,285.0277709960937,294.1499938964844,296.2845458984375,293.7957458496094,296.6842346191406,296.3333740234375,283.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480394750833,9.868521111400241e-09,0.0011480295797809,-0.0247889757156372,0.0,0.0,0.0,-0.0102816671133041,60.0,25.46017074584961,0.0,-8.986125976662154e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,9.683254756964744e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.000101969759271,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,7.531494338763878e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001019696501316,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0004836951557081,285.0245666503906,294.1499938964844,296.27642822265625,293.79620361328125,296.6801147460937,296.3233337402344,283.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465090792626,9.707275872017362e-09,0.0011464993003755,-0.0243669655174016,0.0,0.0,0.0,-0.0102009633556008,60.0,25.182701110839844,0.0,-8.962184239180716e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.670796862337738e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0001018385664792,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,7.521804218413308e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0001018384646158,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0004830728576052,285.0213317871094,294.1499938964844,296.2684326171875,293.79669189453125,296.67596435546875,296.3138427734375,283.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450332822278,9.551780699723622e-09,0.0011450237361714,-0.023959994316101,0.0,0.0,0.0,-0.0101231383159756,60.0,24.91239356994629,0.0,-8.9391271274053e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.658841008786112e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001017126633087,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,7.51250481698662e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0001017125541693,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0004824756470043,285.0180358886719,294.1499938964844,296.2605285644531,293.7971496582031,296.6717529296875,296.3047790527344,283.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436168570071,9.402546297110348e-09,0.001143607427366,-0.0235693957656621,0.0,0.0,0.0,-0.0100484462454915,60.0,24.64894294738769,0.0,-8.91702640615222e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.647418482927606e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001015923771774,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,7.503620145143941e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.000101592268038,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0004819051246158,285.0146789550781,294.1499938964844,296.2527770996094,293.7975769042969,296.66754150390625,296.29608154296875,283.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422636453062,9.259968791752726e-09,0.0011422544484958,-0.0231962129473686,0.0,0.0,0.0,-0.0099770855158567,60.0,24.3924503326416,0.0,-8.895936787212123e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,9.636554023018108e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001014779627439,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,7.495169120375067e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0001014778536045,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0004813624254893,285.0113220214844,294.1499938964844,296.2451171875,293.7980041503906,296.6632995605469,296.2876892089844,283.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409765575081,9.124350164313457e-09,0.0011409673606976,-0.0228412337601184,0.0,0.0,0.0,-0.0099092088639736,60.0,24.1429386138916,0.0,-8.875900192606424e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.626263636164369e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0001013695946312,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,7.487164839403704e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001013694927678,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004808484227396,285.0079040527344,294.1499938964844,296.237548828125,293.7984313964844,296.6590270996094,296.2795715332031,283.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397573398426,8.995899136721164e-09,0.0011397483758628,-0.0225050095468759,0.0,0.0,0.0,-0.0098449187353253,60.0,23.90049362182617,0.0,-8.856943622959079e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.616557508707048e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001012673892546,299.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,7.479615305783227e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001012672873912,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004803636402357,285.0044860839844,294.1499938964844,296.2300720214844,293.7987976074219,296.6547241210937,296.2716369628906,283.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386075057089,8.874736501240932e-09,0.0011385985417291,-0.0221878532320261,0.0,0.0,0.0,-0.0097842765972018,60.0,23.66504669189453,0.0,-8.839081289124807e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.607439278624952e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.000101171361166,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,7.472522702300921e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001011712593026,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.000479908165289,285.0010070800781,294.1499938964844,296.22265625,293.7991027832031,296.650390625,296.263916015625,283.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137527055107,8.760902225901646e-09,0.0011375183239579,-0.0218898765742778,0.0,0.0,0.0,-0.0097273020073771,60.0,23.436643600463867,0.0,-8.822315322731813e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,9.598906035535038e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001010815030895,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,7.465885573765263e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001010814012261,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.000479481939692,284.9975280761719,294.1499938964844,296.21533203125,293.79937744140625,296.6460266113281,296.25634765625,283.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365159880369,8.654367000815455e-09,0.0011365073733031,-0.0216109976172447,0.0,0.0,0.0,-0.0096739809960126,60.0,23.21515464782715,0.0,-8.806639328895471e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.59095050347969e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0001009977204375,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,7.459696644218639e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001009976185741,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0004790845559909,284.9940490722656,294.1499938964844,296.20806884765625,293.79962158203125,296.6416320800781,296.2489013671875,284.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355732567608,8.555035790891452e-09,0.0011355647584423,-0.0213509760797023,0.0,0.0,0.0,-0.0096242660656571,60.0,23.00048446655273,0.0,-8.79203625459013e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,9.583560313330965e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001009198967949,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,7.453948637703434e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001009197949315,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0004787154321093,284.99053955078125,294.1499938964844,296.2008361816406,293.7997436523437,296.63720703125,296.2415771484375,284.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113469758071,8.462762046690386e-09,0.0011346890823915,-0.0211094226688146,0.0,0.0,0.0,-0.0095780836418271,60.0,22.792457580566406,0.0,-8.77848194136277e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.57672018557787e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001008478648145,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,7.448628457495943e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.0001008477629511,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004783737822435,284.98699951171875,294.1499938964844,296.19366455078125,293.7998352050781,296.6327819824219,296.2343444824219,284.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338869808241,8.377351257138343e-09,0.001133878598921,-0.0208858307451009,0.0,0.0,0.0,-0.0095353350043296,60.0,22.591028213500977,0.0,-8.76594512533302e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.570411930326372e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,0.0001007814353215,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.443721551680937e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001007813334581,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.000478058704175,284.98345947265625,294.1499938964844,296.1865234375,293.7998046875,296.6283264160156,296.2272033691406,284.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331393616274,8.298571607667782e-09,0.0011331310961395,-0.0206795986741781,0.0,0.0,0.0,-0.0094959065318107,60.0,22.39592361450196,0.0,-8.754390279364088e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,9.564615174895152e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001007203827612,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,7.439211913151667e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0001007202881737,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004777691501658,284.9799194335937,294.1499938964844,296.179443359375,293.7997131347656,296.62384033203125,296.2201232910156,284.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324522783979,8.226169967429087e-09,0.0011324441293254,-0.0204900596290826,0.0,0.0,0.0,-0.009459669701755,60.0,22.207067489624023,0.0,-8.743777613062775e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.559306636219844e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,0.0001006644815788,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,7.435082807205617e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0001006643797154,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0004775039851665,284.9763488769531,294.1499938964844,296.17236328125,293.79949951171875,296.61932373046875,296.213134765625,284.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318230535835,8.159862119327954e-09,0.0011318149045109,-0.0203164704144001,0.0,0.0,0.0,-0.0094264829531311,60.0,22.02419853210449,0.0,-8.7340637833222e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,9.554463031236082e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001006134771159,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,7.431315316352993e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0001006133752525,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0004772620741277,284.9728088378906,294.1499938964844,296.165283203125,293.7991943359375,296.61480712890625,296.2061462402344,284.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312488932162,8.099356740842723e-09,0.001131240860559,-0.0201580710709095,0.0,0.0,0.0,-0.0093962009996175,60.0,21.84717559814453,0.0,-8.725204736492742e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.55006034928374e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.000100567114714,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.427890523103997e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0001005670128506,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0004770421946886,284.96923828125,294.1499938964844,296.1582336425781,293.7987670898437,296.6102294921875,296.19921875,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307270033285,8.044351851310694e-09,0.0011307189706712,-0.0200140699744224,0.0,0.0,0.0,-0.0093686711043119,60.0,21.67576789855957,0.0,-8.717155708382054e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.54607457970269e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.0001005251397145,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,7.424790237564594e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001005250378511,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0004768430953845,284.9656982421875,294.1499938964844,296.1511535644531,293.7981872558594,296.60565185546875,296.1923217773437,284.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302543571218,7.99454280553391e-09,0.0011302463244646,-0.0198836717754602,0.0,0.0,0.0,-0.0093437423929572,60.0,21.50982093811035,0.0,-8.709870513712303e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,9.542480984237044e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.000100487290183,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,7.421994814649224e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0001004871955956,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0004766636120621,284.9621276855469,294.1499938964844,296.14410400390625,293.7975158691406,296.6010437011719,296.1854248046875,284.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298281606286,7.949627622849675e-09,0.0011298202443867,-0.0197660829871892,0.0,0.0,0.0,-0.0093212630599737,60.0,21.3491153717041,0.0,-8.703304388291144e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.539255552226678e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0001004533260129,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.419485336868092e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,0.0001004532314254,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004765025223605,284.9585876464844,294.1499938964844,296.1369934082031,293.7966613769531,296.596435546875,296.1785583496094,284.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294456198811,7.909306098952129e-09,0.0011294377036392,-0.0196605212986469,0.0,0.0,0.0,-0.0093010831624269,60.0,21.19345664978028,0.0,-8.697411857383487e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.536375728202984e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001004229925456,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,7.417245069518685e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0001004228979581,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004763586621265,284.9550476074219,294.1499938964844,296.1298828125,293.7956848144531,296.5917663574219,296.1716613769531,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291039409115,7.873289575854871e-09,0.0011290960246697,-0.0195662267506122,0.0,0.0,0.0,-0.0092830564826726,60.0,21.0426025390625,0.0,-8.692150288425182e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
