time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,9.533816773910075e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0001003960496746,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,7.415254367515445e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001003959550871,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0004762308963108,284.9515075683594,294.1499938964844,296.1227111816406,293.7945556640625,296.58709716796875,296.1647644042969,284.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288003297522,7.841288507393074e-09,0.0011287925299257,-0.0194824449717998,0.0,0.0,0.0,-0.009267040528357,60.0,20.89645195007324,0.0,-8.68747704885209e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,9.53156122704968e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.000100372286397,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,7.413499406538904e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0001003721918095,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0004761182062793,284.9479675292969,294.1499938964844,296.11553955078125,293.7932434082031,296.5823974609375,296.1578674316406,284.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128532574512,7.813056868144486e-09,0.0011285247746855,-0.0194085352122783,0.0,0.0,0.0,-0.0092529123649001,60.0,20.754722595214844,0.0,-8.68335590098468e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.529590170131996e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0001003515280899,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.411966362269595e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0001003514407784,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.0004760197771247,284.9444580078125,294.1499938964844,296.1082763671875,293.791748046875,296.57769775390625,296.15093994140625,284.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282985797151,7.788384159823636e-09,0.0011282907798886,-0.019343938678503,0.0,0.0,0.0,-0.0092405639588832,60.0,20.617328643798828,0.0,-8.679755580942584e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.527886868454516e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001003335928544,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,7.410640682792291e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0001003334982669,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0004759347066283,284.9409484863281,294.1499938964844,296.1009826660156,293.7900695800781,296.57293701171875,296.1439819335937,284.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280962498858,7.767047449647181e-09,0.0011280884500592,-0.0192880779504776,0.0,0.0,0.0,-0.0092298854142427,60.0,20.483997344970703,0.0,-8.67664269321722e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.52643167693168e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0001003182696877,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,7.409508543787524e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0001003181751002,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0004758620634675,284.9374694824219,294.1499938964844,296.0935974121094,293.7882080078125,296.56817626953125,296.136962890625,284.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279232567176,7.748812258512316e-09,0.0011279155733063,-0.0192403364926576,0.0,0.0,0.0,-0.009220759384334,60.0,20.354650497436523,0.0,-8.673983842300005e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.52520567807369e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,0.0001003053548629,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,7.408554665744305e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001003052675514,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004758008290082,284.9339904785156,294.1499938964844,296.0861511230469,293.7861633300781,296.5633850097656,296.1299133300781,284.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277775047346,7.733432560996789e-09,0.0011277698213234,-0.0192000698298215,0.0,0.0,0.0,-0.0092130629345774,60.0,20.22903823852539,0.0,-8.671741369425946e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.524187044007704e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001002946301014,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,7.40776231396012e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001002945355139,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0004757499846164,284.9305419921875,294.1499938964844,296.07861328125,293.78387451171875,296.5585632324219,296.1228332519531,284.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276563163846,7.720642791753107e-09,0.0011276485165581,-0.0191665850579738,0.0,0.0,0.0,-0.0092066628858447,60.0,20.11517143249512,0.0,-8.669877615830046e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,9.523355402052402e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001002858625724,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.407114753732458e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001002857752609,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0004757084534503,284.9271240234375,294.1499938964844,296.07098388671875,293.7814025878906,296.5537109375,296.1156616210937,284.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275571305304,7.7101782736122e-09,0.0011275494471192,-0.0191391874104738,0.0,0.0,0.0,-0.0092014260590076,60.0,20.021970748901367,0.0,-8.668353501661843e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,9.52268746914342e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0001002788267214,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,7.406595250358805e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001002787394099,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0004756751004606,284.9237060546875,294.1499938964844,296.0632629394531,293.7786865234375,296.548828125,296.1084289550781,284.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127477386035,7.701760118550283e-09,0.0011274697026237,-0.0191171467304229,0.0,0.0,0.0,-0.0091972136870026,60.0,19.93146705627441,0.0,-8.667127815442657e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.522159962216392e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0001002732751658,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,7.406184158753604e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001002731878543,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.000475648761494,284.9203186035156,294.1499938964844,296.055419921875,293.7757263183594,296.5439147949219,296.10113525390625,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274144053459,7.695095227688853e-09,0.0011274067219346,-0.0190996993333101,0.0,0.0,0.0,-0.0091938786208629,60.0,19.843786239624023,0.0,-8.666158635151079e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.521756874164566e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001002690260065,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,7.405870564980432e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.000100268938695,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.0004756286507472,284.9169311523437,294.1499938964844,296.0474548339844,293.7725524902344,296.5389709472656,296.09375,284.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127365976572,7.68997931999138e-09,0.0011273582931607,-0.0190863031893968,0.0,0.0,0.0,-0.0091913193464279,60.0,19.758495330810547,0.0,-8.665414696906738e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.521492756903172e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,0.0001002662465907,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,7.405664655379951e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001002661592792,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0004756154958158,284.9136047363281,294.1499938964844,296.0393981933594,293.76910400390625,296.5340270996094,296.0862731933594,284.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273341951891,7.686604241996521e-09,0.0011273265117779,-0.0190774668008089,0.0,0.0,0.0,-0.0091896308586001,60.0,19.67515754699707,0.0,-8.664925132961798e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.521388710709287e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0001002651406452,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,7.405583164654672e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001002650533337,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004756102862302,284.9102783203125,294.1499938964844,296.0311889648437,293.7654113769531,296.5290222167969,296.0787048339844,284.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273211566731,7.685216019126528e-09,0.0011273134732618,-0.0190738327801227,0.0,0.0,0.0,-0.009188937023282,60.0,19.59374237060547,0.0,-8.664726180995785e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,9.521451283944772e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,0.0001002658027573,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,7.405631913570687e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001002657154458,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0004756134585477,284.906982421875,294.1499938964844,296.0228271484375,293.7614440917969,296.52398681640625,296.0710144042969,284.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273280251771,7.685918568256511e-09,0.0011273203417658,-0.0190756730735301,0.0,0.0,0.0,-0.0091892899945378,60.0,19.51408576965332,0.0,-8.664831341320679e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.521678293822332e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.0001002681892714,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,7.40580799174495e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0001002681019599,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0004756247799377,284.9037170410156,294.1499938964844,296.01434326171875,293.7572021484375,296.5189208984375,296.063232421875,284.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273542186245,7.688660375038125e-09,0.0011273465352132,-0.0190828498452901,0.0,0.0,0.0,-0.0091906627640128,60.0,19.43618965148925,0.0,-8.665234219051855e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.522053733235224e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0001002721401164,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,7.406099030049518e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001002720528049,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0004756435519084,284.9004821777344,294.1499938964844,296.00567626953125,293.7526550292969,296.5138244628906,296.0553283691406,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273979907855,7.693257586538493e-09,0.0011273903073742,-0.0190948862582445,0.0,0.0,0.0,-0.0091929649934172,60.0,19.3598861694336,0.0,-8.66590852410809e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,9.522556501906364e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,0.0001002774297376,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.4064897489734e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0001002773424261,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0004756686685141,284.8972473144531,294.1499938964844,295.9968566894531,293.7478332519531,296.5086669921875,296.0472717285156,284.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274570133537,7.699445525588544e-09,0.0011274493299424,-0.0191110875457525,0.0,0.0,0.0,-0.009196063503623,60.0,19.285165786743164,0.0,-8.666814466096184e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,9.523156040813774e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.0001002837452688,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.406956137856469e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0001002836652332,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0004756986745633,284.8940734863281,294.1499938964844,295.98785400390625,293.74273681640625,296.5035095214844,296.0390930175781,284.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275274446234,7.706846716359905e-09,0.0011275197612121,-0.0191304646432399,0.0,0.0,0.0,-0.0091997683048248,60.0,19.21187210083008,0.0,-8.667897333225485e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.523818880552426e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001002907229121,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,7.407471275655553e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0001002906428766,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.0004757317947223,284.89093017578125,294.1499938964844,295.97869873046875,293.7373046875,296.498291015625,296.0307922363281,284.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276053264737,7.715032168675862e-09,0.0011275976430624,-0.0191518943756818,0.0,0.0,0.0,-0.0092038661241531,60.0,19.13988876342773,0.0,-8.669095308277974e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.524500637780876e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0001002979042823,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,7.408001692965627e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001002978242468,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0004757658753078,284.8878173828125,294.1499938964844,295.9693298339844,293.7315368652344,296.4930114746094,296.0223083496094,284.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276854202151,7.723456540986717e-09,0.0011276777368038,-0.0191739499568939,0.0,0.0,0.0,-0.0092080831527709,60.0,19.06903076171875,0.0,-8.670327389381782e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.52517511905171e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.000100304998341,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.408525561913848e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0001003049183054,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,0.0004757995775435,284.8847351074219,294.1499938964844,295.95977783203125,293.7254638671875,296.4877319335937,296.0137023925781,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277646990492,7.731783213671406e-09,0.001127757015638,-0.0191957503557205,0.0,0.0,0.0,-0.0092122517526149,60.0,18.99928855895996,0.0,-8.671545970173612e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.525798668619244e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001003115685307,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.409010140690953e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001003114884952,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0004758307477459,284.8816833496094,294.1499938964844,295.95001220703125,293.71905517578125,296.4823913574219,296.0049133300781,284.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127838040702,7.739485496927045e-09,0.0011278302408754,-0.0192159134894609,0.0,0.0,0.0,-0.0092161074280738,60.0,18.93035125732422,0.0,-8.672673601495262e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.52639093156904e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0001003177967504,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.409469981212169e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0001003177167149,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0004758603172376,284.878662109375,294.1499938964844,295.94012451171875,293.7120361328125,296.4769897460937,295.9959411621094,284.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279074242338,7.74678632353698e-09,0.0011278997408226,-0.0192350279539823,0.0,0.0,0.0,-0.0092197628691792,60.0,18.86223793029785,0.0,-8.673742257769845e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.527081419946626e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.000100325072708,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,7.410006946884096e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0001003249926725,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0004758948634844,284.87567138671875,294.1499938964844,295.93023681640625,293.7040710449219,296.4715576171875,295.9868469238281,284.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279886821284,7.755322606328718e-09,0.0011279808823019,-0.0192573778331279,0.0,0.0,0.0,-0.0092240367084741,60.0,18.79425621032715,0.0,-8.674991391899314e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.527851943857968e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001003331781248,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,7.410605758195743e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0001003331053652,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0004759333387482,284.8727111816406,294.1499938964844,295.9203186035156,293.6952514648437,296.466064453125,295.97760009765625,284.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280793696641,7.76485364895052e-09,0.0011280715698376,-0.0192823279649019,0.0,0.0,0.0,-0.0092288078740239,60.0,18.7263298034668,0.0,-8.676385476746874e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,9.528687223792076e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0001003419747576,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.41125550121069e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,0.000100341894722,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0004759750736411,284.86981201171875,294.1499938964844,295.910400390625,293.6855773925781,296.4605407714844,295.96826171875,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281776241958,7.77519026939899e-09,0.0011281698243692,-0.0193093921989202,0.0,0.0,0.0,-0.0092339823022484,60.0,18.65818214416504,0.0,-8.67789751168857e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.529580711387098e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0001003513825708,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.411949627567083e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0001003513025352,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.000476019718917,284.866943359375,294.1499938964844,295.90045166015625,293.67510986328125,296.4549865722656,295.95880126953125,284.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282828636467,7.786255196151615e-09,0.0011282750638201,-0.019338360056281,0.0,0.0,0.0,-0.0092395208775997,60.0,18.589778900146484,0.0,-8.679516128040633e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.53052076511085e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0001003612778731,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,7.412680861307308e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001003611978376,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0004760666924994,284.8641052246094,294.1499938964844,295.8905029296875,293.6638488769531,296.4493713378906,295.9492492675781,284.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283935746178,7.797901879769142e-09,0.0011283857747912,-0.019368851557374,0.0,0.0,0.0,-0.0092453509569168,60.0,18.52109718322754,0.0,-8.681220009520987e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,9.531497198622674e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001003715660772,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,7.413440471282229e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001003714860416,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0004761155287269,284.8612976074219,294.1499938964844,295.8805236816406,293.6518249511719,296.4436950683594,295.93963623046875,284.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128508709371,7.810010416164914e-09,0.0011285009095445,-0.0194005519151687,0.0,0.0,0.0,-0.0092514120042324,60.0,18.452119827270508,0.0,-8.682991392561237e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,9.53250055317767e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0001003821234917,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,7.414219726342708e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,0.0001003820434561,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0004761656164191,284.8585510253906,294.1499938964844,295.8705444335937,293.6390991210937,296.4380187988281,295.9299621582031,284.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286268709227,7.822440473148617e-09,0.0011286190710961,-0.0194330960512161,0.0,0.0,0.0,-0.0092576351016759,60.0,18.382827758789062,0.0,-8.684809671422047e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,9.53352137003094e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.000100392877357,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.415013533318415e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0001003927973215,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004762166645377,284.8558044433594,294.1499938964844,295.8605651855469,293.6257019042969,296.4322509765625,295.9201965332031,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287472443655,7.835104121056702e-09,0.0011287393281236,-0.0194662492722272,0.0,0.0,0.0,-0.0092639736831188,60.0,18.313215255737305,0.0,-8.686662766876908e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.5345480076503e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001004036821541,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,7.415811705868691e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0001004036021186,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,0.000476267945487,284.8531188964844,294.1499938964844,295.8505554199219,293.61163330078125,296.4264831542969,295.910400390625,284.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288681998848,7.847830829632585e-09,0.0011288604000583,-0.0194995682686567,0.0,0.0,0.0,-0.0092703448608517,60.0,18.24329948425293,0.0,-8.688525099387334e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.535571734886616e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0001004144578473,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,7.416607695631683e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001004143850877,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0004763191100209,284.8504943847656,294.1499938964844,295.8405456542969,293.596923828125,296.4206237792969,295.90057373046875,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289888061583,7.860524675606939e-09,0.0011289810063317,-0.0195328015834093,0.0,0.0,0.0,-0.0092766992747783,60.0,18.173070907592773,0.0,-8.690382458098611e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,9.536582365399228e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001004250952973,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,7.417392771458253e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,0.0001004250225378,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.000476369576063,284.8478698730469,294.1499938964844,295.8305358886719,293.5816345214844,296.4147644042969,295.8906555175781,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291078990325,7.873047991324711e-09,0.0011290999827906,-0.0195655897259712,0.0,0.0,0.0,-0.0092829680070281,60.0,18.10255241394043,0.0,-8.692214947814136e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,9.537569712847473e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001004354926408,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,7.418161112582311e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,0.0001004354198812,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,0.0004764189070556,284.8453063964844,294.1499938964844,295.82049560546875,293.5657958984375,296.4088439941406,295.8807373046875,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292243143543,7.885289754483438e-09,0.0011292163981124,-0.0195976365357637,0.0,0.0,0.0,-0.0092890951782464,60.0,18.03173828125,0.0,-8.694006936593723e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,9.538524318486452e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,0.0001004455480142,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,7.418903260258958e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0001004454752546,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0004764666373375,284.8428039550781,294.1499938964844,295.8104553222656,293.5494384765625,296.40289306640625,295.87078857421875,284.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293367715552,7.89712828463962e-09,0.0011293289717286,-0.0196286309510469,0.0,0.0,0.0,-0.0092950221151113,60.0,17.960655212402344,0.0,-8.695739950326242e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,9.539438906358556e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001004551813821,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,7.419614121317863e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0001004551013465,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0004765123303513,284.8403015136719,294.1499938964844,295.8004150390625,293.5325622558594,296.3968811035156,295.8608093261719,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294445721432,7.908463217631834e-09,0.0011294366559013,-0.0196583047509193,0.0,0.0,0.0,-0.0093006957322359,60.0,17.889301300048828,0.0,-8.697399067614242e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.54030401771888e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001004642836051,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,7.420287147397175e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0001004642108455,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,0.0004765555786434,284.8378601074219,294.1499938964844,295.79034423828125,293.5152282714844,296.3908386230469,295.8507995605469,284.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295464355498,7.919178202087096e-09,0.0011295385193079,-0.0196863580495119,0.0,0.0,0.0,-0.0093060592189431,60.0,17.817716598510742,0.0,-8.698968656517536e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,9.541111649014056e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,0.0001004727819235,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,7.420914334943518e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.000100472709164,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0004765959165524,284.8354797363281,294.1499938964844,295.7803039550781,293.4974670410156,296.384765625,295.8407592773437,284.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296415468677,7.929174650200821e-09,0.0011296336306259,-0.0197125300765037,0.0,0.0,0.0,-0.0093110641464591,60.0,17.745908737182617,0.0,-8.700432374553203e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
