time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.54185306909494e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,0.000100480596302,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,7.421491318382323e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,0.0001004805235425,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,0.0004766329657286,284.8331298828125,294.1499938964844,295.7702331542969,293.47930908203125,296.3786315917969,295.8307189941406,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297287419438,7.938353085990002e-09,0.0011297208257019,-0.0197365581989288,0.0,0.0,0.0,-0.0093156583607196,60.0,17.67389488220215,0.0,-8.70177672140926e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.542522457195446e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.000100487639429,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,7.422011549351737e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001004875666694,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0004766664351336,284.830810546875,294.1499938964844,295.7601623535156,293.46075439453125,296.3724670410156,295.8206481933594,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298075551167,7.946631797040027e-09,0.0011297996388748,-0.0197582300752401,0.0,0.0,0.0,-0.0093198027461767,60.0,17.601682662963867,0.0,-8.702990328401938e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,9.543112537357956e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,0.0001004938458208,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,7.42246993468143e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001004937803372,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.00047669588821,284.8285217285156,294.1499938964844,295.7500915527344,293.4418640136719,296.36627197265625,295.8105773925781,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298768222332,7.953915748259988e-09,0.0011298689059913,-0.0197772998362779,0.0,0.0,0.0,-0.0093234488740563,60.0,17.529319763183594,0.0,-8.70405756359105e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,9.54361748881638e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001004991645459,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,7.422862108796835e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0001004990917863,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.0004767211503349,284.8262939453125,294.1499938964844,295.739990234375,293.42266845703125,296.3600158691406,295.80047607421875,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129936077632,7.960142767160505e-09,0.0011299281613901,-0.0197936035692691,0.0,0.0,0.0,-0.0093265669420361,60.0,17.45682144165039,0.0,-8.704970611006504e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.544029308017345e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,0.0001005035010166,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,7.423182250931859e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.000100503435533,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0004767417558468,284.8241271972656,294.1499938964844,295.7299194335937,293.4031982421875,296.3537292480469,295.7904052734375,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299843899905,7.965215154115413e-09,0.0011299764737486,-0.019806882366538,0.0,0.0,0.0,-0.0093291066586971,60.0,17.384227752685547,0.0,-8.705714549250845e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.544342174194752e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.0001005067970254,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.423425267916173e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.0001005067242658,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0004767573846038,284.8219909667969,294.1499938964844,295.7198181152344,293.38348388671875,296.347412109375,295.7803039550781,284.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300209444016,7.969045867639581e-09,0.0011300129117444,-0.0198169127106666,0.0,0.0,0.0,-0.0093310242518782,60.0,17.31156349182129,0.0,-8.706277299097567e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,9.544548083795236e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0001005089579848,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,7.423585338983685e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0001005088925012,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0004767676873598,284.81988525390625,294.1499938964844,295.7097473144531,293.3635559082031,296.341064453125,295.77020263671875,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300448095425,7.971542537177356e-09,0.0011300367768853,-0.0198234487324953,0.0,0.0,0.0,-0.0093322750180959,60.0,17.238861083984375,0.0,-8.706644649691955e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,9.544640488456936e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0001005099329631,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,7.423656643368304e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0001005098602036,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0004767723148688,284.8178405761719,294.1499938964844,295.6996459960937,293.3434143066406,296.33465576171875,295.7601013183594,284.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300551705062,7.97262700302781e-09,0.0011300472542643,-0.0198262855410575,0.0,0.0,0.0,-0.0093328179791569,60.0,17.166156768798828,0.0,-8.70680594289297e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.544613567413762e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001005096492008,299.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,7.423635543091223e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001005095837172,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0004767709760926,284.8158264160156,294.1499938964844,295.6895446777344,293.3231506347656,296.3282165527344,295.75,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300515616312,7.972225546382106e-09,0.001130043528974,-0.0198252350091934,0.0,0.0,0.0,-0.0093326177448034,60.0,17.093496322631836,0.0,-8.706749099474109e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.544462955091149e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001005080557661,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,7.423517672577873e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001005079902824,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.0004767634382005,284.8138732910156,294.1499938964844,295.679443359375,293.3027648925781,296.3217468261719,295.7398986816406,284.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300331680104,7.970273330215605e-09,0.0011300251353532,-0.0198201239109039,0.0,0.0,0.0,-0.0093316417187452,60.0,17.02090835571289,0.0,-8.706465592922542e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,9.544182830723004e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0001005051017273,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,7.423299393849447e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001005050362437,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0004767494683619,284.8119506835937,294.1499938964844,295.6693725585937,293.2822570800781,296.31524658203125,295.72979736328125,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299995239824,7.966709958395768e-09,0.0011299914913251,-0.0198107957839965,0.0,0.0,0.0,-0.0093298591673374,60.0,16.94840431213379,0.0,-8.705946896725436e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.543768828734756e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0001005007507046,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,7.4229777965229e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.000100500677945,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0004767288337461,284.81005859375,294.1499938964844,295.6592712402344,293.26171875,296.3087158203125,295.7197265625,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299500474706,7.961485692931092e-09,0.0011299420148134,-0.0197971165180206,0.0,0.0,0.0,-0.0093272449448704,60.0,16.87605857849121,0.0,-8.705184484369968e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.543218766339125e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001004949517664,299.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,7.422549242619425e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0001004948790068,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0004767013306263,284.8082275390625,294.1499938964844,295.649169921875,293.2411499023437,296.3021240234375,295.7096252441406,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298843892291,7.954554348543752e-09,0.0011298764729872,-0.0197789706289768,0.0,0.0,0.0,-0.0093237766996026,60.0,16.803878784179688,0.0,-8.704172671514243e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.542515908833592e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001004875521175,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,7.4220028182026e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001004874866339,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0004766662605106,284.80645751953125,294.1499938964844,295.6390991210937,293.2205810546875,296.2955017089844,295.6995849609375,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298006866127,7.945726743230352e-09,0.0011297927703708,-0.0197558607906103,0.0,0.0,0.0,-0.0093193585053086,60.0,16.73200035095215,0.0,-8.702883746991574e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.541695180814712e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0001004789010039,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.421363989124075e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001004788355203,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0004766252823174,284.8047180175781,294.1499938964844,295.6289978027344,293.2000427246094,296.2888488769531,295.68951416015625,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297030141577,7.935422097204992e-09,0.0011296950979158,-0.0197288822382688,0.0,0.0,0.0,-0.0093142017722129,60.0,16.660364151000977,0.0,-8.701378817477234e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.540704922983424e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,0.0001004684745566,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,7.420593465212733e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.000100468409073,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0004765758349094,284.80303955078125,294.1499938964844,295.6189270019531,293.1795654296875,296.2821655273437,295.6794738769531,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295853182673,7.923008915611263e-09,0.0011295774020254,-0.0196963846683502,0.0,0.0,0.0,-0.0093079898506402,60.0,16.589101791381836,0.0,-8.699565512415577e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.53959533944726e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001004567893687,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,7.419729809043929e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0001004567238851,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,0.0004765204212162,284.8013610839844,294.1499938964844,295.6088256835937,293.1591796875,296.27545166015625,295.66943359375,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294534197077,7.909102706094018e-09,0.0011294456198811,-0.0196599774062633,0.0,0.0,0.0,-0.0093010300770401,60.0,16.518150329589844,0.0,-8.697534070734039e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,9.538311860524118e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0001004432706395,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,7.418731547659263e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001004432051558,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,0.0004764563054777,284.7997741699219,294.1499938964844,295.5987548828125,293.138916015625,296.2687072753906,295.6593933105469,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293010320514,7.893027564875865e-09,0.0011292931158095,-0.0196178909391164,0.0,0.0,0.0,-0.0092929853126406,60.0,16.447689056396484,0.0,-8.695186437535085e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.536908328300342e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0001004284931696,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,7.417640154017136e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001004284276859,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.000476386223454,284.7982177734375,294.1499938964844,295.58868408203125,293.11883544921875,296.2619323730469,295.6493835449219,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291344417259,7.875465612983135e-09,0.0011291266418993,-0.019571915268898,0.0,0.0,0.0,-0.009284196421504,60.0,16.377641677856445,0.0,-8.692621378258991e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.535330900689588e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001004118821583,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,7.416412699967623e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001004118166747,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,0.0004763074393849,284.7967224121094,294.1499938964844,295.57861328125,293.09893798828125,296.2550964355469,295.639404296875,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289472458884,7.855726735783719e-09,0.0011289393296465,-0.0195202380418777,0.0,0.0,0.0,-0.0092743169516325,60.0,16.308177947998047,0.0,-8.689737995837279e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.533635602565482e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001003940196824,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,7.415093568852171e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0001003939541988,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0004762227472383,284.79522705078125,294.1499938964844,295.56854248046875,293.07928466796875,296.2482604980469,295.6294250488281,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287459637969,7.834514370586021e-09,0.0011287381639704,-0.0194647014141082,0.0,0.0,0.0,-0.0092637008056044,60.0,16.239192962646484,0.0,-8.686640740052098e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,9.531764226267114e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0001003743163892,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.413637649733573e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0001003742509055,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0004761293239425,284.7938232421875,294.1499938964844,295.5585021972656,293.0598449707031,296.2413635253906,295.61944580078125,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285239597782,7.8111188628327e-09,0.0011285161599516,-0.0194034501910209,0.0,0.0,0.0,-0.0092519912868738,60.0,16.170942306518555,0.0,-8.683224450578565e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.529779345029964e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0001003534125629,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,7.412093691527843e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001003533543553,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0004760301671922,284.7924499511719,294.1499938964844,295.5484619140625,293.04071044921875,296.2344665527344,295.6095275878906,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282885679975,7.786301381429439e-09,0.0011282807681709,-0.0193384755402803,0.0,0.0,0.0,-0.0092395711690187,60.0,16.10325813293457,0.0,-8.679600682626187e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,9.52762275119312e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001003307042992,299.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,7.410415855702013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001003306388156,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0004759224539157,284.7911071777344,294.1499938964844,295.5384216308594,293.0219116210937,296.2275390625,295.599609375,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280326871201,7.759341613677861e-09,0.0011280250037088,-0.0192678943276405,0.0,0.0,0.0,-0.0092260781675577,60.0,16.03643798828125,0.0,-8.675665696955549e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,9.52535483520478e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0001003068173304,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.408652163576335e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001003067591227,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0004758091818075,284.7898254394531,294.1499938964844,295.52838134765625,293.0034484863281,296.2205505371094,295.5896911621094,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277637677267,7.730995399413132e-09,0.0011277560843154,-0.0191936790943145,0.0,0.0,0.0,-0.009211890399456,60.0,15.970277786254885,0.0,-8.671528917147955e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.522921754978596e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0001002811986836,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.406759687000886e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0001002811332,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0004756876733154,284.78857421875,294.1499938964844,295.51837158203125,292.9853515625,296.21356201171875,295.5798034667969,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274752905592,7.700589499393118e-09,0.0011274674907326,-0.0191140733659267,0.0,0.0,0.0,-0.0091966725885868,60.0,15.905115127563477,0.0,-8.667092288305869e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.520380990579724e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0001002544377115,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.404782809317112e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001002543722279,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0004755607515107,284.7873840332031,294.1499938964844,295.50836181640625,292.9676818847656,296.20654296875,295.5699462890625,285.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271740077063,7.668838009067258e-09,0.0011271663242951,-0.0190309453755617,0.0,0.0,0.0,-0.0091807814314961,60.0,15.840709686279297,0.0,-8.662460970754182e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.517683793092148e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.000100226032373,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,7.402684423141181e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0001002259741653,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0004754260298795,284.7862243652344,294.1499938964844,295.49835205078125,292.950439453125,296.1994934082031,295.56011962890625,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268542148172,7.635137855288576e-09,0.001126846531406,-0.0189427137374877,0.0,0.0,0.0,-0.0091639151796698,60.0,15.777438163757324,0.0,-8.65754614665093e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.514881094219164e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0001001965138129,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,7.400504546239972e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0001001964556053,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0004752860404551,284.7851257324219,294.1499938964844,295.4883728027344,292.9336853027344,296.1924133300781,295.55029296875,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265219654887,7.600121421091899e-09,0.0011265142820775,-0.0188510343432426,0.0,0.0,0.0,-0.0091463895514607,60.0,15.715099334716797,0.0,-8.652440897094493e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.511937969364226e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001001655182335,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.398214802378789e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0001001654600258,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0004751390370074,284.7840576171875,294.1499938964844,295.4783935546875,292.9174194335937,296.185302734375,295.5404968261719,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261729523539,7.563353499051573e-09,0.001126165385358,-0.0187547709792852,0.0,0.0,0.0,-0.0091279875487089,60.0,15.653926849365234,0.0,-8.64708198378139e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.508890798315406e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0001001334385364,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,7.395845022983849e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0001001333730528,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.000474986853078,284.78302001953125,294.1499938964844,295.4684143066406,292.9017028808594,296.1781616210937,295.5307312011719,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258118320256,7.525298606481101e-09,0.0011258042650297,-0.0186551362276077,0.0,0.0,0.0,-0.0091089410707354,60.0,15.593729972839355,0.0,-8.64153690827152e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.505711932433768e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0001000999545794,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,7.393371924990788e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0001000998963718,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.000474828062579,284.78204345703125,294.1499938964844,295.4584655761719,292.8865661621094,296.1709899902344,295.52099609375,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254349956288,7.485589925693148e-09,0.0011254275450482,-0.0185511726886034,0.0,0.0,0.0,-0.0090890666469931,60.0,15.534968376159668,0.0,-8.635752379859697e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.502441389486194e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0001000655101961,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,7.390827522613108e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0001000654519884,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0004746647027786,284.7810974121094,294.1499938964844,295.4485168457031,292.8720092773437,296.163818359375,295.5112609863281,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250473326072,7.444737271100621e-09,0.0011250398820266,-0.0184442121535539,0.0,0.0,0.0,-0.00906862039119,60.0,15.477275848388672,0.0,-8.629803716075912e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.49904933804646e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0001000297925202,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,7.388189260382205e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001000297343125,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0004744952602777,284.7802124023437,294.1499938964844,295.4385986328125,292.85809326171875,296.1566162109375,295.5015869140625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246452340856,7.402376489551443e-09,0.0011246378999203,-0.018333300948143,0.0,0.0,0.0,-0.0090474188327789,60.0,15.421140670776367,0.0,-8.62363691567225e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,9.495572885498405e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.999317990150304e-05,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,7.385485514532775e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,9.999312169384213e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.000474321655929,284.77935791015625,294.1499938964844,295.4286804199219,292.8448486328125,296.1493835449219,295.4919128417969,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242332402616,7.35896454884255e-09,0.0011242259060963,-0.0182196386158466,0.0,0.0,0.0,-0.0090256910771131,60.0,15.366183280944824,0.0,-8.617320190751344e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.49198947637342e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.995544678531588e-05,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,7.382698095170781e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.995538857765496e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0004741426673717,284.778564453125,294.1499938964844,295.4187927246094,292.832275390625,296.1421203613281,295.4822692871094,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238085571676,7.314215899612009e-09,0.0011238012230023,-0.0181024745106697,0.0,0.0,0.0,-0.0090032946318387,60.0,15.312931060791016,0.0,-8.610810908749046e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,9.488330397289246e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,9.991691331379116e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.379851740552112e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.991685510613024e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0004739598953165,284.7778015136719,294.1499938964844,295.4089050292969,292.8204345703125,296.13482666015625,295.47265625,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233750265091,7.268526669435005e-09,0.0011233676923438,-0.0179828479886055,0.0,0.0,0.0,-0.0089804269373416,60.0,15.260964393615724,0.0,-8.604166623626953e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,9.484578913543372e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,9.987740486394614e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,7.376934081548825e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,9.987735393224284e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.000473772524856,284.7770690917969,294.1499938964844,295.3990478515625,292.8093566894531,296.1275329589844,295.46307373046875,285.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229303199797,7.221680586866341e-09,0.0011229231022298,-0.0178601928055286,0.0,0.0,0.0,-0.0089569808915257,60.0,15.21084976196289,0.0,-8.597357492590164e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.480759763391688e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,9.983718337025492e-05,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,7.373962580459192e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.983712516259402e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0004735817201435,284.7763977050781,294.1499938964844,295.3891906738281,292.799072265625,296.1202087402344,295.4535217285156,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224776972085,7.173987626174494e-09,0.0011224705958738,-0.017735319212079,0.0,0.0,0.0,-0.0089331101626157,60.0,15.162330627441406,0.0,-8.590427569288296e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
