time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.476867853663862e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.979620517697184e-05,299.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.370935782091692e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.979614696931094e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004733873647637,284.7757568359375,294.1499938964844,295.3793640136719,292.7895812988281,296.11285400390625,295.4440002441406,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220165761187,7.1253998257247986e-09,0.0011220094747841,-0.0176081005483865,0.0,0.0,0.0,-0.0089087923988699,60.0,15.115522384643556,0.0,-8.583371169379461e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,9.472917736275122e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.975460852729157e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,7.367863145191222e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.975455031963064e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0004731900407932,284.7751770019531,294.1499938964844,295.3695678710937,292.7809753417969,296.10546875,295.4345092773437,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215484701097,7.076078389900431e-09,0.001121541368775,-0.0174789596349,0.0,0.0,0.0,-0.0088841067627072,60.0,15.070247650146484,0.0,-8.576210319688472e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.468906500842422e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.9712357041426e-05,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,7.364742486970499e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,9.97123061097227e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0004729896609205,284.7746276855469,294.1499938964844,295.3597717285156,292.7732238769531,296.0980834960937,295.4250183105469,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210731463506,7.0259922324567015e-09,0.001121066045016,-0.0173478163778781,0.0,0.0,0.0,-0.0088590383529663,60.0,15.027178764343262,0.0,-8.568942178044382e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,9.464836330153048e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.966949437512083e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.361576717812568e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.966944344341756e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0004727863706648,284.77410888671875,294.1499938964844,295.3500061035156,292.7663879394531,296.0906677246094,295.41558837890625,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205908376723,6.9751759923519785e-09,0.001120583852753,-0.017214760184288,0.0,0.0,0.0,-0.0088336048647761,60.0,14.985692977905272,0.0,-8.56157029716087e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.460563160246238e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,9.962449985323474e-05,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,7.35825378797017e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,9.962444892153144e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.000472572952276,284.7736511230469,294.1499938964844,295.3403015136719,292.7601013183594,296.083251953125,295.4061889648437,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200845474377,6.921835105089258e-09,0.0011200776789337,-0.0170750934630632,0.0,0.0,0.0,-0.0088069075718522,60.0,14.946127891540527,0.0,-8.553836039482121e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.455925464862958e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,9.957565634977072e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.354645640589297e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,9.957560541806744e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.0004723412857856,284.7732238769531,294.1499938964844,295.3307800292969,292.7540283203125,296.0758056640625,295.3968200683594,285.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195350671187,6.863936530265846e-09,0.0011195281986147,-0.0169234909117221,0.0,0.0,0.0,-0.008777929469943,60.0,14.907422065734863,0.0,-8.545444529772794e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.450987272430213e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.0,0.0,9.952365508070216e-05,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,7.35080466256477e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,9.952360414899886e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,0.0004720946308225,284.7728271484375,294.1499938964844,295.3213806152344,292.74810791015625,296.0683288574219,295.3875732421875,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189499637112,6.802295171581818e-09,0.0011189432116225,-0.0167620871216058,0.0,0.0,0.0,-0.0087470775470137,60.0,14.869653701782228,0.0,-8.536515139212497e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.445806790608911e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.9469099950511e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,7.346775237238035e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.946904901880772e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.0004718358686659,284.7724914550781,294.1499938964844,295.3121032714844,292.7424011230469,296.06085205078125,295.3783569335937,285.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183362221345,6.737632674003181e-09,0.0011183294700458,-0.0165927726775407,0.0,0.0,0.0,-0.0087147140875458,60.0,14.832250595092772,-0.0,-8.527153028126122e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.440422581974416e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.941239841282368e-05,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,7.34258719603531e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,9.941234748112038e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0004715669201686,284.7721862792969,294.1499938964844,295.302978515625,292.7368469238281,296.0533752441406,295.3692932128906,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176983825862,6.6704304302334094e-09,0.0011176917469128,-0.0164168048650026,0.0,0.0,0.0,-0.008681078441441,60.0,14.79538917541504,-0.0,-8.51742854024451e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.434931416762991e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.935457637766376e-05,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,7.338316208915785e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.935452544596046e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004712926456704,284.7719116210937,294.1499938964844,295.2939453125,292.7314758300781,296.0458679199219,295.3602905273437,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170479701831,6.601896807012508e-09,0.0011170413345098,-0.0162373501807451,0.0,0.0,0.0,-0.0086467778310179,60.0,14.75893497467041,-0.0,-8.507517179623394e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.429371129954234e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.92960194707848e-05,299.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,7.333991379709914e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,9.929596853908151e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0004710148787125,284.7716979980469,294.1499938964844,295.2850646972656,292.7262878417969,296.0383605957031,295.3514404296875,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163891758769,6.532495877564771e-09,0.0011163826566189,-0.0160556230694055,0.0,0.0,0.0,-0.0086120422929525,60.0,14.722970008850098,-0.0,-8.497486447822666e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.423805749975144e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.923741890816018e-05,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.0,0.0,7.329662184929475e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,9.923736797645688e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0004707369080279,284.7715148925781,294.1499938964844,295.2762756347656,292.72125244140625,296.03082275390625,295.3426513671875,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157299159094,6.463039436965801e-09,0.0011157233966514,-0.0158737488090991,0.0,0.0,0.0,-0.0085772788152098,60.0,14.68746852874756,-0.0,-8.487452873850999e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.418281115358695e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.917924035107716e-05,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,7.325365004362538e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,9.917918941937388e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,0.0004704609746113,284.7713928222656,294.1499938964844,295.2676086425781,292.71636962890625,296.0232849121094,295.333984375,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150754289701,6.39408925806606e-09,0.0011150690261274,-0.0156931970268487,0.0,0.0,0.0,-0.0085427686572074,60.0,14.652498245239258,-0.0,-8.477498880665736e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,9.412870713276789e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.91222623270005e-05,299.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,7.321156590478495e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,9.91222113952972e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0004701906873378,284.7712707519531,294.1499938964844,295.2590637207031,292.71160888671875,296.0157775878906,295.3254089355469,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144344462081,6.326557944191791e-09,0.0011144281597808,-0.0155163612216711,0.0,0.0,0.0,-0.0085089690983295,60.0,14.61803913116455,-0.0,-8.467755208130259e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,9.40764366532676e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,9.90672197076492e-05,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,7.317090785363689e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,9.90671687759459e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,0.0004699296259786,284.7712097167969,294.1499938964844,295.2506103515625,292.70703125,296.0082092285156,295.31695556640625,285.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138152331113,6.261319462907977e-09,0.001113808946684,-0.0153455277904868,0.0,0.0,0.0,-0.0084763159975409,60.0,14.584426879882812,-0.0,-8.458347622308794e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,9.402602881891652e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,9.901413432089612e-05,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,7.313170499401167e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.901408338919282e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0004696778487414,284.7712097167969,294.1499938964844,295.2422180175781,292.7025756835937,296.00067138671875,295.30859375,285.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132180225104,6.198408453172988e-09,0.0011132118524983,-0.0151807870715856,0.0,0.0,0.0,-0.0084448289126157,60.0,14.551427841186523,-0.0,-8.449281097000495e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.397850226378068e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.0,0.0,9.896408300846816e-05,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.3094735853374e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,9.896403207676484e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0004694404487963,284.7712097167969,294.1499938964844,295.23394775390625,292.6982727050781,295.9931335449219,295.3003234863281,285.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126549215987,6.139081243361488e-09,0.0011126487515866,-0.0150254303589463,0.0,0.0,0.0,-0.0084151355549693,60.0,14.519247055053713,-0.0,-8.440734688974771e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.393396612722428e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.891718218568712e-05,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,7.306009501917288e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.891713852994144e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0004692179791163,284.7712707519531,294.1499938964844,295.2257385253906,292.694091796875,295.985595703125,295.2921142578125,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121272109448,6.083489711983248e-09,0.0011121211573481,-0.0148798553273081,0.0,0.0,0.0,-0.00838731136173,60.0,14.48775863647461,-0.0,-8.43273113559917e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.38935627345927e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,9.8874639661517e-05,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,7.302867015823722e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.88745887298137e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,0.0004690161731559,284.7713623046875,294.1499938964844,295.2176208496094,292.6900329589844,295.97802734375,295.2840270996094,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116485111415,6.033053612242156e-09,0.0011116424575448,-0.0147477788850665,0.0,0.0,0.0,-0.0083620678633451,60.0,14.457356452941896,-0.0,-8.42547294155338e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.385645535076036e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.883556049317122e-05,299.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,7.299980643438175e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.883550956146792e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0004688308399636,284.771484375,294.1499938964844,295.2095947265625,292.6860656738281,295.970458984375,295.2759704589844,285.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112086940556,5.986728002227437e-09,0.0011112027568742,-0.0146264666691422,0.0,0.0,0.0,-0.0083388816565275,60.0,14.427667617797852,-0.0,-8.418809471777423e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.3824761279393e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.880218567559496e-05,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,7.29751554899849e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,9.880213474389166e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0004686725151259,284.77166748046875,294.1499938964844,295.2015991210937,292.6822509765625,295.9629211425781,295.2680053710937,285.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108331382274,5.947153436380859e-09,0.001110827201046,-0.0145228328183293,0.0,0.0,0.0,-0.0083190742880105,60.0,14.39914608001709,-0.0,-8.41311873500672e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.37972727115266e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.877323464024812e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,7.29537641745992e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,9.877318370854482e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0004685352032538,284.7718505859375,294.1499938964844,295.1936950683594,292.67852783203125,295.9553527832031,295.2601013183594,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105072917416,5.9128173468536716e-09,0.0011105013545602,-0.0144329164177179,0.0,0.0,0.0,-0.0083018885925412,60.0,14.371503829956056,-0.0,-8.40818330516413e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,9.377456444781274e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.874932584352793e-05,299.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,7.293610542546958e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,9.87492749118246e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,0.0004684218147303,284.7720947265625,294.1499938964844,295.18585205078125,292.6749267578125,295.9477844238281,295.2522277832031,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102380231022,5.884456921734227e-09,0.0011102322023361,-0.0143586480990052,0.0,0.0,0.0,-0.0082876943051815,60.0,14.344791412353516,-0.0,-8.404108342574548e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.375887020723894e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,9.873279486782847e-05,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.292389636859298e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.87327512120828e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.0004683434090111,284.7723999023437,294.1499938964844,295.17803955078125,292.6714172363281,295.94024658203125,295.244384765625,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100518750026,5.864837504532261e-09,0.0011100459378212,-0.0143072698265314,0.0,0.0,0.0,-0.0082778753712773,60.0,14.319402694702148,-0.0,-8.401289619541785e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.374652290716769e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.871979273157194e-05,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,7.291429210454226e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,9.871974179986864e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0004682817379944,284.772705078125,294.1499938964844,295.1702880859375,292.6679992675781,295.93267822265625,295.2366027832031,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099051916971,5.849388529099997e-09,0.001109899370931,-0.0142668131738901,0.0,0.0,0.0,-0.0082701425999403,60.0,14.294795989990234,-0.0,-8.399071305120742e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,9.374212095281108e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,9.871515794657172e-05,299.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,7.291086512850598e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.87151070148684e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0004682597646024,284.7730712890625,294.1499938964844,295.1625671386719,292.6646423339844,295.92510986328125,295.22882080078125,285.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109852688387,5.8438542893668455e-09,0.0011098468676209,-0.0142523208633065,0.0,0.0,0.0,-0.0082673728466033,60.0,14.271499633789062,-0.0,-8.398276918342162e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.374175715493038e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,9.871477232081816e-05,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,7.291058136615902e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.871472138911486e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,0.0004682579601649,284.7734680175781,294.1499938964844,295.1549072265625,292.6614074707031,295.91754150390625,295.2210388183594,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098480317741,5.843355133094974e-09,0.001109842211008,-0.0142510132864117,0.0,0.0,0.0,-0.0082671232521533,60.0,14.249055862426758,-0.0,-8.398206574611322e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.37494114623405e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.872282680589706e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.291652582352981e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,9.872277587419376e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0004682961734943,284.7738952636719,294.1499938964844,295.1472473144531,292.6582336425781,295.90997314453125,295.2132873535156,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099382536485,5.852850204490778e-09,0.0011099323164671,-0.0142758786678314,0.0,0.0,0.0,-0.0082718757912516,60.0,14.227947235107422,-0.0,-8.399572237749453e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,9.376128582516684e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,9.873533417703584e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,7.292576628969982e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,9.873529052129015e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0004683555453084,284.7743530273437,294.1499938964844,295.1396484375,292.6551208496094,295.90240478515625,295.2055053710937,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100785341113,5.867621499788811e-09,0.0011100725969299,-0.0143145602196455,0.0,0.0,0.0,-0.0082792695611715,60.0,14.207711219787598,-0.0,-8.401695339443904e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.378047980135308e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.875553951133044e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,7.294068927876651e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.875549585558474e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0004684514133259,284.7748413085937,294.1499938964844,295.1320495605469,292.652099609375,295.89483642578125,295.1977233886719,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103053111582,5.891509946565065e-09,0.0011102993739768,-0.0143771171569824,0.0,0.0,0.0,-0.0082912258803844,60.0,14.188570022583008,-0.0,-8.40513010302857e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.380515984958038e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.878152923192828e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,7.295988325495273e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.8781478300225e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,0.0004685746971517,284.775390625,294.1499938964844,295.1244812011719,292.6491394042969,295.88726806640625,295.1899108886719,285.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105970479547,5.922241808065109e-09,0.0011105911107733,-0.0144575955346226,0.0,0.0,0.0,-0.0083066076040267,60.0,14.170515060424805,-0.0,-8.40954896830226e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.383609722135589e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.88141109701246e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,7.298394484678283e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.881406731437892e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0004687292675953,284.77593994140625,294.1499938964844,295.1169128417969,292.6462097167969,295.87969970703125,295.1820983886719,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109630577266,5.9607874192124655e-09,0.0011109570041298,-0.0145585350692272,0.0,0.0,0.0,-0.0083259008824825,60.0,14.15342140197754,-0.0,-8.415091912183925e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,9.387356112711132e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.88535612123087e-05,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.301308505702764e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.885351755656302e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0004689164052251,284.77655029296875,294.1499938964844,295.1093444824219,292.6433410644531,295.87213134765625,295.1742248535156,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114062508568,6.007465636059805e-09,0.00111140019726,-0.014680772088468,0.0,0.0,0.0,-0.0083492640405893,60.0,14.137811660766602,-0.0,-8.42180796212233e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,9.39161836868152e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,9.8898439318873e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,7.304622704396024e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,9.88983956631273e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0004691292997449,284.7771911621094,294.1499938964844,295.1017761230469,292.6405334472656,295.86456298828125,295.16632080078125,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119104456156,6.060573376487355e-09,0.0011119042756035,-0.0148198446258902,0.0,0.0,0.0,-0.0083758449181914,60.0,14.123116493225098,-0.0,-8.429451270330902e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.396298992214724e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,9.894772665575148e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,7.3082628659904e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,9.894768300000578e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0004693631199188,284.7778625488281,294.1499938964844,295.09423828125,292.63775634765625,295.8569641113281,295.15838623046875,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124641168862,6.118903606022741e-09,0.0011124580632895,-0.0149725917726755,0.0,0.0,0.0,-0.0084050400182604,60.0,14.109209060668944,-0.0,-8.437849885467585e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,9.401622810401022e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,9.900378790916876e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,7.312403613468632e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,9.900374425342306e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0004696290707215,284.7785949707031,294.1499938964844,295.0866394042969,292.6350402832031,295.8493957519531,295.150390625,285.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130941566079,6.185257639401698e-09,0.0011130878701806,-0.015146349556744,0.0,0.0,0.0,-0.0084382519125938,60.0,14.096355438232422,-0.0,-8.447409527434503e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,9.407319885212928e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.906377817969768e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.31683467165567e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,9.9063734523952e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.0004699136479757,284.7793273925781,294.1499938964844,295.0790710449219,292.63232421875,295.841796875,295.1423645019531,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137682013213,6.256265283610673e-09,0.0011137619148939,-0.0153322918340563,0.0,0.0,0.0,-0.0084737921133637,60.0,14.084214210510254,-0.0,-8.457644895543127e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.413550287717952e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,9.912938548950478e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,7.321680459426716e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.91293418337591e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,0.0004702248843386,284.7801208496094,294.1499938964844,295.07147216796875,292.629638671875,295.8341979980469,295.13427734375,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145054595544,6.333925384183203e-09,0.0011144991731271,-0.0155356526374816,0.0,0.0,0.0,-0.0085126617923378,60.0,14.073046684265137,-0.0,-8.468846601772385e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.420061542186886e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.919795411406084e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,7.326744525926188e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,9.919791045831516e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004705501487478,284.78094482421875,294.1499938964844,295.0638427734375,292.6269836425781,295.8265991210937,295.1261291503906,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152760125696,6.4150897927106615e-09,0.0011152696097269,-0.0157481878995895,0.0,0.0,0.0,-0.0085532860830426,60.0,14.062560081481934,-0.0,-8.480561319856862e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
