time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,9.426978067494927e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.927079372573644e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,7.332124368986115e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,9.927075006999075e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,0.000470895669423,284.78179931640625,294.1499938964844,295.0561828613281,292.62432861328125,295.8190002441406,295.1179504394531,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160945286974,6.501310156892259e-09,0.0011160881258547,-0.0159739609807729,0.0,0.0,0.0,-0.0085964407771825,60.0,14.052746772766112,-0.0,-8.493014291843792e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.434181993128732e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.93466455838643e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,7.337726856349036e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.934660192811862e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,0.0004712555091828,284.7826843261719,294.1499938964844,295.0484619140625,292.6217041015625,295.8113708496094,295.1097106933594,285.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169470380991,6.5911063273915715e-09,0.0011169405188411,-0.0162090938538312,0.0,0.0,0.0,-0.0086413845419883,60.0,14.043572425842283,-0.0,-8.505993775997922e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,9.44165003602393e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.9425291409716e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,7.343535253312439e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.942524775397032e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,0.0004716285620816,284.7835998535156,294.1499938964844,295.0407409667969,292.6190795898437,295.8037414550781,295.1014099121094,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178308632224,6.6842025248092796e-09,0.0011178242275491,-0.0164528656750917,0.0,0.0,0.0,-0.0086879814043641,60.0,14.034836769104004,-0.0,-8.519460692468783e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,9.449310891795903e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.950595995178446e-05,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,7.349493535002694e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.95059235719964e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0004720112483482,284.7845458984375,294.1499938964844,295.032958984375,292.616455078125,295.7961120605469,295.0930480957031,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187376221641,6.779706129833585e-09,0.0011187307536602,-0.0167029369622468,0.0,0.0,0.0,-0.0087357815355062,60.0,14.026778221130373,-0.0,-8.53328714356394e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.457141277380288e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,9.958842565538362e-05,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,7.355584239121526e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,9.958838199963792e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0004724024038296,284.7855224609375,294.1499938964844,295.025146484375,292.61383056640625,295.7884826660156,295.08465576171875,285.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196644045412,6.877324487675196e-09,0.0011196574196219,-0.0169585440307855,0.0,0.0,0.0,-0.0087846415117383,60.0,14.018991470336914,-0.0,-8.54743120726198e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,9.465041512157768e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,9.967161167878658e-05,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,7.361728057730943e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338928222656,0.0,0.0,9.967156802304088e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,0.0004727970226667,284.7865295410156,294.1499938964844,295.0172424316406,292.6111755371094,295.7808532714844,295.076171875,285.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205992195755,6.975804378583916e-09,0.0011205922346562,-0.0172164030373096,0.0,0.0,0.0,-0.0088339317589998,60.0,14.011670112609863,-0.0,-8.561711695165286e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,9.473010868532584e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.975553257390855e-05,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,7.367926446022466e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.97554961941205e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0004731951339635,284.78759765625,294.1499938964844,295.0093078613281,292.6085205078125,295.773193359375,295.06768798828125,285.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215425329282,7.075160457503671e-09,0.0011215354315936,-0.0174765530973672,0.0,0.0,0.0,-0.0088836615905165,60.0,14.004499435424805,-0.0,-8.576130738902067e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,9.480974404141308e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,9.983938798541204e-05,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,7.374119741143659e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,9.983934432966636e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004735929251182,284.7886962890625,294.1499938964844,295.00128173828125,292.6058349609375,295.7655334472656,295.05908203125,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224849149584,7.174428606759875e-09,0.0011224778136238,-0.0177364684641361,0.0,0.0,0.0,-0.0089333467185497,60.0,13.99760913848877,-0.0,-8.590549782638845e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,9.488859359407796e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.992242121370508e-05,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,7.380252645816654e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.992238483391702e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0004739868163596,284.7898254394531,294.1499938964844,294.9931945800781,292.6031188964844,295.7578430175781,295.0504455566406,285.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234182165935,7.272731750163075e-09,0.0011234109988436,-0.0179938562214374,0.0,0.0,0.0,-0.0089825484901666,60.0,13.990753173828123,-0.0,-8.604840928683188e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.496697020949796e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,0.0001000049524009,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,7.386348443105817e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,0.0001000049160211,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0004743783210869,284.7909851074219,294.1499938964844,294.98504638671875,292.6003723144531,295.7501525878906,295.0417785644531,285.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243458138778,7.370434929043768e-09,0.0011243384797126,-0.0182496663182973,0.0,0.0,0.0,-0.0090314503759145,60.0,13.983963966369627,-0.0,-8.619056046654806e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,9.504366607870908e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0001000857155304,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.392313273157924e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.0001000856718746,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0004747614439111,284.79217529296875,294.1499938964844,294.976806640625,292.5975952148437,295.7424621582031,295.0330505371094,285.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252535041421,7.466044671389227e-09,0.0011252460535615,-0.0184999946504831,0.0,0.0,0.0,-0.009079304523766,60.0,13.977090835571287,-0.0,-8.632977710476555e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.511829557595776e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,0.0001001643104245,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,7.39811803214252e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001001642667688,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.0004751342639792,284.7933959960937,294.1499938964844,294.9684753417969,292.59478759765625,295.7347412109375,295.0242614746094,285.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261367471888,7.559084025388074e-09,0.0011261292966082,-0.0187435895204544,0.0,0.0,0.0,-0.0091258725151419,60.0,13.970054626464844,-0.0,-8.646536286960328e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,9.519016748527064e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.0001002399949356,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,7.403708150377497e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0001002399512799,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004754932888317,284.794677734375,294.1499938964844,294.9600524902344,292.5919189453125,295.7270202636719,295.01544189453125,285.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269873939454,7.648682576189003e-09,0.0011269798269495,-0.0189781691879034,0.0,0.0,0.0,-0.0091707175597548,60.0,13.962751388549805,-0.0,-8.659603878413692e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.52598129515536e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001003133293124,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,7.409124373225495e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0001003132929326,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0004758411669172,284.79595947265625,294.1499938964844,294.9515380859375,292.5889892578125,295.71929931640625,295.0065612792969,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278116144239,7.735497575822592e-09,0.0011278039310127,-0.0192054621875286,0.0,0.0,0.0,-0.0092141702771186,60.0,13.955232620239258,-0.0,-8.672274276477766e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.532604599371552e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,0.0001003830766421,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.414275751216337e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001003830329864,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0004761720192618,284.7972717285156,294.1499938964844,294.94293212890625,292.58599853515625,295.7115478515625,294.99761962890625,285.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285954387858,7.818059977182656e-09,0.0011285876389592,-0.0194216184318065,0.0,0.0,0.0,-0.0092554939910769,60.0,13.947359085083008,-0.0,-8.68433289724635e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,9.538824087940156e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,0.0001004485748126,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,7.419113535434008e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001004485311568,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0004764827026519,284.79864501953125,294.1499938964844,294.9342041015625,292.5829772949219,295.7037658691406,294.9886474609375,285.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293315328657,7.895590847795121e-09,0.0011293237330392,-0.0196245964616537,0.0,0.0,0.0,-0.0092942994087934,60.0,13.9390230178833,-0.0,-8.695663922253517e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,9.544683416606858e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0001005102676572,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,7.423670467687771e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0001005102312774,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0004767753998748,284.8000183105469,294.1499938964844,294.92535400390625,292.5798645019531,295.6960144042969,294.9795837402344,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300250189378,7.968624871068641e-09,0.0011300169862806,-0.0198158025741577,0.0,0.0,0.0,-0.0093308547511696,60.0,13.93025016784668,-0.0,-8.7063455112002e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.550037066219376e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,0.0001005666490527,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,7.427833770634606e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.000100566605397,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004770428349729,284.8014221191406,294.1499938964844,294.9164123535156,292.57666015625,295.6882019042969,294.9704895019531,285.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306585511192,8.035353715740712e-09,0.001130650518462,-0.0199904963374137,0.0,0.0,0.0,-0.0093642538413405,60.0,13.92082405090332,-0.0,-8.716109789475014e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,9.554987627780064e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0001006187740131,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.431684207404032e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0001006187376333,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0004772901302203,284.8028564453125,294.1499938964844,294.9073181152344,292.57342529296875,295.6803894042969,294.9613342285156,285.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312443530187,8.097055470557281e-09,0.0011312362039461,-0.0201520305126905,0.0,0.0,0.0,-0.0093951364979147,60.0,13.910882949829102,-0.0,-8.72514362981747e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,9.55933501245454e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,0.0001006645543384,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,7.435065344907343e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,0.0001006645179586,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0004775073030032,284.8043518066406,294.1499938964844,294.89813232421875,292.570068359375,295.6725769042969,294.9520874023437,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317587923258,8.151237906872666e-09,0.0011317506432533,-0.0202938746660947,0.0,0.0,0.0,-0.009422255679965,60.0,13.90014362335205,-0.0,-8.733080392175908e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.563231287756936e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0001007055907393,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,7.438095781253651e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,0.0001007055470836,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,0.0004777019494213,284.80584716796875,294.1499938964844,294.8887939453125,292.5666198730469,295.66473388671875,294.9428100585937,285.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322197970002,8.199792844720832e-09,0.0011322116479277,-0.0204209890216588,0.0,0.0,0.0,-0.0094465585425496,60.0,13.888790130615234,-0.0,-8.740196477674544e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.566504013491794e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.0001007400423986,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.440640911227092e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,0.0001007400060188,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0004778653965331,284.8074035644531,294.1499938964844,294.8793029785156,292.5630798339844,295.6568603515625,294.9334411621094,285.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326069943606,8.240562898720327e-09,0.0011325987288728,-0.0205277223140001,0.0,0.0,0.0,-0.0094669656828045,60.0,13.87660312652588,-0.0,-8.746173563167758e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.569200483383612e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0001007684404612,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.4427378422115e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0001007683968055,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0004780001181643,284.8089599609375,294.1499938964844,294.86968994140625,292.5594482421875,295.64898681640625,294.92401123046875,285.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329258559271,8.274154694731806e-09,0.0011329175904393,-0.0206156615167856,0.0,0.0,0.0,-0.0094837788492441,60.0,13.863664627075195,-0.0,-8.75110046649752e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,9.571191912982611e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.000100789409771,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,7.444286165991798e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001007893661153,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0004780995950568,284.8105773925781,294.1499938964844,294.85992431640625,292.55572509765625,295.6410522460937,294.9144897460937,285.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331613641232,8.298952636209833e-09,0.0011331530986353,-0.0206805784255266,0.0,0.0,0.0,-0.009496190585196,60.0,13.849623680114746,-0.0,-8.75473844530461e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,9.572619455866516e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0001008044418995,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,7.445396477123722e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,0.0001008044055197,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0004781709285452,284.81219482421875,294.1499938964844,294.8500061035156,292.5518798828125,295.6331481933594,294.9049072265625,285.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333301663398,8.316720645495934e-09,0.001133321900852,-0.0207270924001932,0.0,0.0,0.0,-0.009505083784461,60.0,13.834781646728516,-0.0,-8.757345426602114e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,9.573650459060444e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0001008152976282,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,7.446198287652805e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0001008152612484,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0004782224423252,284.8138427734375,294.1499938964844,294.83966064453125,292.5476379394531,295.62518310546875,294.89520263671875,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334520531818,8.329541500984305e-09,0.0011334436712786,-0.0207606554031372,0.0,0.0,0.0,-0.0095115015283226,60.0,13.818943977355955,-0.0,-8.759226943766407e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.574543219059706e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.0001008246981655,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,7.446892414009199e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.0001008246617857,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0004782670293934,284.8155212402344,294.1499938964844,294.8286437988281,292.5428161621094,295.6172180175781,294.88531494140625,285.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335572926327,8.3406366258032e-09,0.0011335490271449,-0.0207897014915943,0.0,0.0,0.0,-0.0095170550048351,60.0,13.802058219909668,-0.0,-8.760856218259505e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.575329022482038e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0001008329782052,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.447504322044551e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001008329345495,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0004783063195645,284.8172607421875,294.1499938964844,294.81695556640625,292.5373840332031,295.60919189453125,294.8751220703125,285.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336500756442,8.350405700241481e-09,0.0011336418101564,-0.0208152737468481,0.0,0.0,0.0,-0.0095219444483518,60.0,13.783628463745115,-0.0,-8.76229009350027e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.576028969604522e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0001008403414743,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,7.448047836078331e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0001008403050946,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,0.0004783412732649,284.8190002441406,294.1499938964844,294.8046569824219,292.5313720703125,295.60113525390625,294.8646240234375,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337326141074,8.359092085186148e-09,0.0011337243486195,-0.020838014781475,0.0,0.0,0.0,-0.0095262927934527,60.0,13.764150619506836,-0.0,-8.763566228253694e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.5766328740865e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,0.0001008467006613,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,7.448517862940207e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0001008466642815,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.0004783714539371,284.8207702636719,294.1499938964844,294.791748046875,292.5247802734375,295.593017578125,294.853759765625,285.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338038602843,8.366591863762096e-09,0.0011337955947965,-0.0208576470613479,0.0,0.0,0.0,-0.009530046954751,60.0,13.74337673187256,-0.0,-8.764667569494122e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.577150194672868e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0001008521430776,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,7.44891949580051e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0001008521066978,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0004783972690347,284.82257080078125,294.1499938964844,294.7782592773437,292.5177001953125,295.5848693847656,294.8424987792969,285.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338647454977,8.373000071060233e-09,0.0011338564800098,-0.0208744220435619,0.0,0.0,0.0,-0.0095332544296979,60.0,13.721429824829102,-0.0,-8.765609038619004e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.577583114150912e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.000100856705103,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,7.449256372638047e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001008566687232,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,0.0004784189222846,284.82440185546875,294.1499938964844,294.7641906738281,292.51007080078125,295.5766296386719,294.8307800292969,285.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339158518239,8.37836644507206e-09,0.0011339074699208,-0.0208884719759225,0.0,0.0,0.0,-0.0095359412953257,60.0,13.698326110839844,-0.0,-8.766397030512962e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,9.577939636074008e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001008604594971,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,7.449533586623147e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0001008604231174,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0004784367338288,284.8262634277344,294.1499938964844,294.7495422363281,292.5019226074219,295.568359375,294.8187255859375,285.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339577613398,8.382778915461131e-09,0.0011339493794366,-0.0209000222384929,0.0,0.0,0.0,-0.0095381494611501,60.0,13.67422866821289,-0.0,-8.767045756030711e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.578214667271824e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0001008633553283,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,7.449747499777004e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0001008633189485,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0004784504708368,284.8281555175781,294.1499938964844,294.7344055175781,292.4933166503906,295.5599975585937,294.8060913085937,285.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339900083839,8.386169980667546e-09,0.0011339816264808,-0.0209088996052742,0.0,0.0,0.0,-0.0095398472622036,60.0,13.648820877075195,-0.0,-8.767544557031216e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.578422759659588e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0001008655453915,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,7.449909026036039e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0001008655090117,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0004784608900081,284.830078125,294.1499938964844,294.71875,292.4842529296875,295.55157470703125,294.7930908203125,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340143391862,8.388727934516282e-09,0.001134005957283,-0.0209155958145856,0.0,0.0,0.0,-0.0095411278307437,60.0,13.622481346130373,-0.0,-8.767920434138433e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.57856173045002e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.000100867007859,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,7.450016710208729e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,0.0001008669714792,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,0.0004784678167197,284.8320007324219,294.1499938964844,294.7026062011719,292.4747314453125,295.5430603027344,294.779541015625,285.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340305209159,8.390427019833169e-09,0.0011340221390128,-0.0209200419485569,0.0,0.0,0.0,-0.0095419781282544,60.0,13.59502124786377,-0.0,-8.76817054518142e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,9.578636672813444e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,0.0001008678009384,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,7.450074917869642e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001008677645586,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.0004784716002177,284.833984375,294.1499938964844,294.6860046386719,292.4648132324219,295.53448486328125,294.7655639648437,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340391356498,8.391331185464423e-09,0.0011340307537466,-0.0209224112331867,0.0,0.0,0.0,-0.0095424316823482,60.0,13.566686630249023,-0.0,-8.768304127215742e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.578650497132912e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0001008679391816,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.450085831806064e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0001008679028018,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0004784722696058,284.8359680175781,294.1499938964844,294.6689453125,292.4544677734375,295.5258178710937,294.7510986328125,285.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340404162183,8.391462635870539e-09,0.0011340320343151,-0.0209227558225393,0.0,0.0,0.0,-0.009542497806251,60.0,13.537302017211914,-0.0,-8.768324022412345e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,9.578606841387229e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0001008674807962,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,7.450051634805277e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0001008674444165,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.0004784701159223,284.8379821777344,294.1499938964844,294.6514587402344,292.4437561035156,295.5170593261719,294.7362060546875,285.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340349446982,8.390883543540895e-09,0.001134026562795,-0.0209212377667427,0.0,0.0,0.0,-0.0095422072336077,60.0,13.507102012634276,-0.0,-8.768240178369525e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
