time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,9.578509343555196e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0001008664548862,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,7.44997596484609e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001008664185064,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0004784652555827,284.84002685546875,294.1499938964844,294.63360595703125,292.43267822265625,295.5082092285156,294.7208251953125,285.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340231867507,8.389638317396475e-09,0.0011340148048475,-0.0209179781377315,0.0,0.0,0.0,-0.0095415841788053,60.0,13.475971221923828,-0.0,-8.768057568886436e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.578360914019868e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001008648905553,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,7.449860277120024e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0001008648541755,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0004784578632097,284.84210205078125,294.1499938964844,294.6153259277344,292.4212646484375,295.499267578125,294.7050170898437,285.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340053752064,8.387751826433032e-09,0.0011339969933032,-0.0209130402654409,0.0,0.0,0.0,-0.0095406407490372,60.0,13.44403839111328,-0.0,-8.76778187830496e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.578165190760046e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0001008628241834,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,7.449707482010126e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0001008627878036,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0004784480552189,284.8442077636719,294.1499938964844,294.5967102050781,292.4095153808594,295.4902038574219,294.68878173828125,285.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339818593114,8.385272920463649e-09,0.0011339734774082,-0.020906550809741,0.0,0.0,0.0,-0.0095394002273678,60.0,13.41133975982666,-0.0,-8.767418790966985e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.577924356563015e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0001008602848742,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,7.44951976230368e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.0001008602484944,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0004784360353369,284.8463439941406,294.1499938964844,294.5777587890625,292.3974914550781,295.4810791015625,294.67218017578125,285.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339531047269,8.382231797554596e-09,0.0011339447228237,-0.0208985898643732,0.0,0.0,0.0,-0.0095378784462809,60.0,13.37795066833496,-0.0,-8.76697257012893e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.577642777003348e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001008573235594,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,7.449301483575255e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0001008572944556,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.0004784220072906,284.8484802246094,294.1499938964844,294.5584716796875,292.3851623535156,295.4718322753906,294.6551513671875,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339195771142,8.378695071087351e-09,0.0011339111952111,-0.0208893306553363,0.0,0.0,0.0,-0.0095361080020666,60.0,13.343815803527832,-0.0,-8.76645458447456e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.577322634868324e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001008539475151,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.449051918229088e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0001008539184113,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004784060001838,284.85064697265625,294.1499938964844,294.53887939453125,292.37255859375,295.4624938964844,294.63775634765625,285.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338812764734,8.374661852883492e-09,0.0011338728945702,-0.0208787731826305,0.0,0.0,0.0,-0.0095340898260474,60.0,13.309064865112305,-0.0,-8.765863412918409e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.576969023328274e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0001008502222248,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,7.44877615943551e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,0.000100850185845,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0004783883341588,284.85284423828125,294.1499938964844,294.51904296875,292.3597106933594,295.4530334472656,294.6199645996094,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338391341269,8.370216519892892e-09,0.0011338307522237,-0.0208671353757381,0.0,0.0,0.0,-0.0095318648964166,60.0,13.27367877960205,-0.0,-8.76521113468698e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.57658121478744e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,0.0001008461404126,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,7.448474934790283e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001008461113087,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0004783689801115,284.8550720214844,294.1499938964844,294.4989318847656,292.3466491699219,295.4434814453125,294.60186767578125,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337930336594,8.365353743045034e-09,0.0011337846517562,-0.0208544041961431,0.0,0.0,0.0,-0.0095294313505291,60.0,13.237748146057127,-0.0,-8.764498460323011e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.576167212799191e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,0.000100841782114,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.448152609867975e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001008417530101,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0004783483163919,284.8573303222656,294.1499938964844,294.47857666015625,292.3334045410156,295.4338073730469,294.5834350585937,285.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337437899783,8.360157011111369e-09,0.0011337354080751,-0.0208407994359731,0.0,0.0,0.0,-0.0095268310979008,60.0,13.20128345489502,-0.0,-8.763736047967542e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.575726289767772e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.000100837140053,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,7.447809912264347e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0001008371036732,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0004783262847922,284.8595886230469,294.1499938964844,294.4580078125,292.3199462890625,295.4240417480469,294.564697265625,285.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336912866681,8.354623659556637e-09,0.001133682904765,-0.0208263155072927,0.0,0.0,0.0,-0.0095240613445639,60.0,13.164350509643556,-0.0,-8.762924608163304e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,9.575264994055031e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001008322797133,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,7.447450479958206e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,0.0001008322433335,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0004783032345585,284.8619079589844,294.1499938964844,294.4372253417969,292.30633544921875,295.41412353515625,294.545654296875,285.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336363386362,8.348835400795451e-09,0.0011336279567331,-0.0208111610263586,0.0,0.0,0.0,-0.0095211640000343,60.0,13.126980781555176,-0.0,-8.762076220136805e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,9.574783325660974e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001008272083709,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,7.447075768141076e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.000100827179267,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004782792238984,284.8642272949219,294.1499938964844,294.41632080078125,292.2925720214844,295.4041442871094,294.5263366699219,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335790622979,8.342801116612009e-09,0.00113357079681,-0.0207953657954931,0.0,0.0,0.0,-0.0095181446522474,60.0,13.08921718597412,-0.0,-8.761191594430785e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.574287105351686e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001008219769573,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.446689414791763e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001008219478535,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0004782544274348,284.8665466308594,294.1499938964844,294.3952331542969,292.2786865234375,295.3940124511719,294.5067443847656,285.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335200397297,8.33657676224675e-09,0.0011335117742419,-0.0207790713757276,0.0,0.0,0.0,-0.0095150293782353,60.0,13.051112174987791,-0.0,-8.760278547015332e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.573778515914456e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.0001008166218525,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.446293602697551e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001008165854727,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.000478228990687,284.8689270019531,294.1499938964844,294.3739929199219,292.2646789550781,295.3837890625,294.4869689941406,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334595037624,8.330198753014884e-09,0.0011334512382745,-0.0207623727619647,0.0,0.0,0.0,-0.0095118377357721,60.0,13.012701988220217,-0.0,-8.759343472775073e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.573261195328088e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001008111721603,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,7.445891242241487e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0001008111430564,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004782031755894,284.8713073730469,294.1499938964844,294.3526611328125,292.2506103515625,295.3734741210937,294.4669494628906,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333980364724,8.323718603264751e-09,0.0011333897709846,-0.0207454096525907,0.0,0.0,0.0,-0.0095085939392447,60.0,12.974048614501951,-0.0,-8.75839347713736e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,9.572738781571388e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.0001008056788123,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.445485243806615e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,0.0001008056424325,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0004781770985573,284.87371826171875,294.1499938964844,294.33123779296875,292.2364501953125,295.3630065917969,294.4467163085937,285.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333359871059,8.31717628102524e-09,0.0011333277216181,-0.0207282826304435,0.0,0.0,0.0,-0.0095053194090724,60.0,12.935172080993652,-0.0,-8.757434244444084e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,9.572214185027406e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.0001008001490845,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,7.44507706258446e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0001008001127047,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0004781509051099,284.87615966796875,294.1499938964844,294.30975341796875,292.2222595214844,295.3524475097656,294.42633056640625,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332735884934,8.310598431648941e-09,0.0011332653230056,-0.020711064338684,0.0,0.0,0.0,-0.0095020281150937,60.0,12.896135330200195,-0.0,-8.756470037951659e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.57169322646223e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0001007946557365,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.44467179174535e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001007946266327,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0004781248862855,284.8786315917969,294.1499938964844,294.2882080078125,292.20806884765625,295.341796875,294.4057922363281,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332116555422,8.304068543907306e-09,0.0011332033900544,-0.0206939689815044,0.0,0.0,0.0,-0.0094987601041793,60.0,12.85697078704834,-0.0,-8.755512226343853e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.57117445068434e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0001007891987683,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,7.444267976097763e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0001007891623885,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.0004780989547725,284.881103515625,294.1499938964844,294.26666259765625,292.1938171386719,295.3310241699219,294.3851013183594,285.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331499554216,8.29756796605352e-09,0.0011331416899338,-0.020676951855421,0.0,0.0,0.0,-0.0094955060631036,60.0,12.81772804260254,-0.0,-8.754559388535199e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,9.570668044034392e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0001007838582154,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,7.443873619195074e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0001007838291116,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0004780736635439,284.88360595703125,294.1499938964844,294.2450866699219,292.1796264648437,295.32012939453125,294.36431884765625,285.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330897687003,8.291220154887924e-09,0.0011330815032124,-0.0206603333353996,0.0,0.0,0.0,-0.0094923293218016,60.0,12.778450965881348,-0.0,-8.753629288094089e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,9.57016891334206e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0001007786122499,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,7.443485810654238e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,0.0001007785758702,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0004780487797688,284.8861389160156,294.1499938964844,294.2235107421875,292.1654357910156,295.30914306640625,294.3434143066406,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330305133014,8.284971819705333e-09,0.0011330222478136,-0.020643975585699,0.0,0.0,0.0,-0.0094892019405961,60.0,12.73915958404541,-0.0,-8.752713398507694e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,9.569690155331044e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,0.0001007735627354,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,7.443113281624392e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0001007735336315,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0004780248564202,284.888671875,294.1499938964844,294.2019958496094,292.1513061523437,295.298095703125,294.3224792480469,285.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329735862091,8.27896773358816e-09,0.0011329652043059,-0.0206282567232847,0.0,0.0,0.0,-0.0094861974939703,60.0,12.699881553649902,-0.0,-8.75183303605809e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,9.56923104240559e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0001007687242235,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,7.442756032105535e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001007686951197,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0004780019226018,284.8912048339844,294.1499938964844,294.1805419921875,292.13726806640625,295.2869567871094,294.30145263671875,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329188710078,8.273207896536405e-09,0.00113291060552,-0.0206131804734468,0.0,0.0,0.0,-0.0094833150506019,60.0,12.660714149475098,-0.0,-8.750988911288007e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,9.5687952125445e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,0.0001007641403703,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,7.442416972480714e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0001007641112664,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0004779801820404,284.893798828125,294.1499938964844,294.1591491699219,292.123291015625,295.27569580078125,294.2803649902344,285.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328670661896,8.267749151968928e-09,0.0011328588007017,-0.0205988883972167,0.0,0.0,0.0,-0.009480582550168,60.0,12.621698379516602,-0.0,-8.75018884016754e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.568387758918108e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,0.0001007598475553,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,7.442099740728736e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001007598184514,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0004779598093591,284.8963928222656,294.1499938964844,294.1378479003906,292.1094665527344,295.26434326171875,294.25927734375,285.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328186374157,8.262634132449875e-09,0.0011328103719279,-0.0205854997038841,0.0,0.0,0.0,-0.0094780232757329,60.0,12.582883834838867,-0.0,-8.74943992812405e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,9.568011591909452e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0001007558894343,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,7.441807247232646e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,0.0001007558530545,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0004779410373885,284.8990173339844,294.1499938964844,294.1166687011719,292.0957336425781,295.2528686523437,294.2381591796875,285.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327738175168,8.257914352327589e-09,0.001132765552029,-0.0205731429159641,0.0,0.0,0.0,-0.0094756605103611,60.0,12.544296264648438,-0.0,-8.748747859499417e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,9.56767107709311e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,0.0001007522951113,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,7.441541674779728e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001007522660074,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.0004779240116477,284.9016418457031,294.1499938964844,294.0956420898437,292.0821838378906,295.2413330078125,294.2170715332031,285.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327331885695,8.253633332344634e-09,0.0011327249230816,-0.0205619372427463,0.0,0.0,0.0,-0.0094735184684395,60.0,12.50599479675293,-0.0,-8.748121160806478e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,9.56736912485212e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0001007491227937,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,7.441307388944551e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0001007490936899,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.0004779089649673,284.9043273925781,294.1499938964844,294.0747375488281,292.0687866210937,295.22967529296875,294.1960144042969,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326973326504,8.249843475027774e-09,0.0011326890671625,-0.0205520149320364,0.0,0.0,0.0,-0.009471621364355,60.0,12.468005180358888,-0.0,-8.747565516387112e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.567110828356816e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,0.0001007463943096,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,7.441105844918638e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0001007463652058,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0004778960428666,284.906982421875,294.1499938964844,294.0540466308594,292.0556030273437,295.21795654296875,294.17498779296875,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326663661748,8.246588301119573e-09,0.0011326582171022,-0.0205434933304786,0.0,0.0,0.0,-0.009469992481172,60.0,12.430391311645508,-0.0,-8.747089452754153e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,9.566899097990245e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001007441678666,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,7.440941408276558e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0001007441387628,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0004778854781761,284.9096984863281,294.1499938964844,294.0335693359375,292.0426025390625,295.20611572265625,294.154052734375,285.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326411040499,8.243920213146794e-09,0.0011326328385621,-0.0205365065485239,0.0,0.0,0.0,-0.0094686569646,60.0,12.393176078796388,-0.0,-8.746698654249485e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,9.56673757173121e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0001007424652925,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,7.440815534209833e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0001007424361887,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0004778774164151,284.91241455078125,294.1499938964844,294.0132751464844,292.02984619140625,295.1942138671875,294.1332092285156,285.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326217791065,8.241881843673582e-09,0.0011326135136187,-0.0205311700701713,0.0,0.0,0.0,-0.0094676371663808,60.0,12.356430053710938,-0.0,-8.746400226300467e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.566631342750044e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.000100741344795,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,7.440732588293031e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0001007413156912,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0004778721195179,284.9151611328125,294.1499938964844,293.9932556152344,292.0173645019531,295.1822204589844,294.11248779296875,285.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326089734211,8.24052293069144e-09,0.0011326007079333,-0.0205276142805814,0.0,0.0,0.0,-0.0094669573009014,60.0,12.320180892944336,-0.0,-8.746201274334454e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,9.566582593834028e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.000100740835478,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.440694753313437e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001007408063742,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0004778697039,284.9179077148437,294.1499938964844,293.9734802246094,292.005126953125,295.1701354980469,294.0918884277344,285.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326029198244,8.239890547656614e-09,0.0011325947707518,-0.0205259583890438,0.0,0.0,0.0,-0.009466640651226,60.0,12.28447437286377,-0.0,-8.746108903778804e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.566596418153496e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001007409737212,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,7.440704939654097e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0001007409446174,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0004778703732881,284.9206848144531,294.1499938964844,293.9540100097656,291.9931945800781,295.1579895019531,294.07147216796875,285.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326043168082,8.240030879846927e-09,0.0011325960513204,-0.0205263253301382,0.0,0.0,0.0,-0.0094667114317417,60.0,12.249344825744627,-0.0,-8.746130220060878e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,9.566674998495728e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001007418031804,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,7.440766057698056e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0001007417740765,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0004778743314091,284.9234924316406,294.1499938964844,293.934814453125,291.9815673828125,295.145751953125,294.0512084960937,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326133972033,8.240986559826524e-09,0.0011326051317155,-0.0205288268625736,0.0,0.0,0.0,-0.0094671892002224,60.0,12.214869499206545,-0.0,-8.74627090752256e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.566823428031056e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0001007433602353,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,7.440881745424122e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0001007433311315,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.000477881723782,284.92633056640625,294.1499938964844,293.9159851074219,291.97027587890625,295.13348388671875,294.0311279296875,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326307430863,8.24280554923007e-09,0.0011326224775984,-0.0205335896462202,0.0,0.0,0.0,-0.0094681000337004,60.0,12.181053161621094,-0.0,-8.746538071591203e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.567043161951004e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001007456812658,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,7.441052730428055e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.000100745652162,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0004778927250299,284.9291687011719,294.1499938964844,293.8974609375,291.9593505859375,295.1211242675781,294.01129150390625,285.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326565872877,8.245526927908031e-09,0.0011326483217999,-0.020540714263916,0.0,0.0,0.0,-0.0094694625586271,60.0,12.147982597351074,-0.0,-8.7469373966087e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.567340021021664e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0001007488026516,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,7.441283378284425e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001007487735478,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004779075388796,284.9320068359375,294.1499938964844,293.8793334960937,291.94879150390625,295.10870361328125,293.9916687011719,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132691395469,8.249197769316652e-09,0.0011326832463964,-0.0205503217875957,0.0,0.0,0.0,-0.0094712991267442,60.0,12.115656852722168,-0.0,-8.747475988002409e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.567715460434556e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0001007527607725,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.441575144184753e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001007527316687,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0004779263108503,284.93487548828125,294.1499938964844,293.861572265625,291.9385986328125,295.0962219238281,293.9723205566406,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327356332913,8.2538527124143e-09,0.0011327273678034,-0.0205625090748071,0.0,0.0,0.0,-0.0094736302271485,60.0,12.084166526794434,-0.0,-8.748159530114209e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
