time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.568173118168488e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001007575774565,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,7.441930938512087e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,0.0001007575483527,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.000477949186461,284.9377746582031,294.1499938964844,293.84423828125,291.9288635253906,295.0837097167969,293.9532470703125,285.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327896500006,8.259535277943542e-09,0.0011327813845127,-0.020577386021614,0.0,0.0,0.0,-0.0094764744862914,60.0,12.053508758544922,-0.0,-8.748992996743254e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.568715904606506e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001007632963592,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,7.44235294405371e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001007632672553,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.000477976311231,284.9407043457031,294.1499938964844,293.82733154296875,291.9195251464844,295.0711364746094,293.9344482421875,285.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328536784276,8.266279216684325e-09,0.0011328454129397,-0.0205950401723384,0.0,0.0,0.0,-0.0094798495993018,60.0,12.023777961730955,-0.0,-8.749982782774168e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.569346730131656e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001007699393085,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,7.442844071192667e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001007699102046,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0004780078306794,284.9436340332031,294.1499938964844,293.8108825683594,291.9106750488281,295.0585327148437,293.916015625,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329281842336,8.274120943951857e-09,0.0011329199187457,-0.0206155683845281,0.0,0.0,0.0,-0.0094837741926312,60.0,11.99498462677002,-0.0,-8.751133151463365e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.570068505126984e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0001007775354082,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,7.44340504752472e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,0.0001007775063044,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0004780438612215,284.9465637207031,294.1499938964844,293.7948913574219,291.9022521972656,295.0458679199219,293.8978881835937,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330132838338,8.283091545990828e-09,0.001133005018346,-0.0206390526145696,0.0,0.0,0.0,-0.009488265030086,60.0,11.96717643737793,-0.0,-8.752449076609994e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.57088268478401e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001007861064863,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,7.444038055837154e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0001007860846584,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004780845483765,284.94952392578125,294.1499938964844,293.7794189453125,291.89434814453125,295.033203125,293.880126953125,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133109559305,8.293221220867508e-09,0.0011331011774018,-0.0206655729562044,0.0,0.0,0.0,-0.0094933351501822,60.0,11.940377235412598,-0.0,-8.753935532013204e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.571792179485784e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0001007956816465,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,7.444745278917253e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001007956598186,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,0.0004781299794558,284.9525146484375,294.1499938964844,293.7644348144531,291.886962890625,295.0204772949219,293.8627624511719,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332168942317,8.304534837577648e-09,0.0011332086287438,-0.0206951890140771,0.0,0.0,0.0,-0.0094989975914359,60.0,11.914687156677246,-0.0,-8.755595359843937e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,9.572796989232302e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0001008062681648,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,7.445526716765016e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.000100806239061,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0004781802126672,284.9555053710937,294.1499938964844,293.75,291.880126953125,295.0077514648437,293.84576416015625,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333357542753,8.317044830619125e-09,0.0011333273723721,-0.0207279399037361,0.0,0.0,0.0,-0.009505258873105,60.0,11.890085220336914,-0.0,-8.757431402273141e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.573870192980394e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001008175604511,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,7.446361269103363e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001008175386232,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.000478233792819,284.9585266113281,294.1499938964844,293.73590087890625,291.87384033203125,294.9949951171875,293.8292236328125,285.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334625305607,8.330396816802477e-09,0.0011334541486576,-0.0207628924399614,0.0,0.0,0.0,-0.0095119420439004,60.0,11.866676330566406,-0.0,-8.759390368595633e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.57497104536742e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,0.0001008291583275,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,7.447217649314553e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0001008291292237,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,0.0004782887990586,284.9615783691406,294.1499938964844,293.721923828125,291.8681030273437,294.98223876953125,293.8130187988281,285.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335926828905,8.344104074353709e-09,0.0011335843009874,-0.0207987762987613,0.0,0.0,0.0,-0.0095188030973076,60.0,11.844402313232422,-0.0,-8.76140191508057e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.576097363606097e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0001008410108624,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,7.448092947015539e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0001008409890346,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0004783450567629,284.9646301269531,294.1499938964844,293.70806884765625,291.8629150390625,294.969482421875,293.79718017578125,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337257456034,8.358120417994996e-09,0.0011337173637002,-0.020835468545556,0.0,0.0,0.0,-0.0095258187502622,60.0,11.82332706451416,-0.0,-8.76345964684333e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.577242599334568e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0001008530744002,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,7.448983524227515e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001008530525723,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004784022748935,284.9676818847656,294.1499938964844,293.6943359375,291.8582763671875,294.9566955566406,293.7816467285156,285.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338611366227,8.372381010701702e-09,0.0011338527547195,-0.0208727996796369,0.0,0.0,0.0,-0.0095329554751515,60.0,11.803353309631348,-0.0,-8.76555290574288e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.57840311457403e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.000100865298009,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,7.449886470567435e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0001008652689051,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0004784602497238,284.9707946777344,294.1499938964844,293.6807556152344,291.8541564941406,294.9438781738281,293.7663879394531,285.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339982738718,8.386829009054964e-09,0.0011339898919686,-0.0209106225520372,0.0,0.0,0.0,-0.0095401871949434,60.0,11.78453254699707,-0.0,-8.767673875809123e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.579573088558392e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.0001008776162052,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,7.45079669286497e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0001008775943773,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0004785187193192,284.973876953125,294.1499938964844,293.66729736328125,291.8505554199219,294.9310913085937,293.7514038085937,285.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341366916894,8.401400464208564e-09,0.0011341283097863,-0.0209487676620483,0.0,0.0,0.0,-0.0095474803820252,60.0,11.766791343688965,-0.0,-8.769813319986498e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,9.580748883308844e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001008899998851,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,7.451710553141311e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001008899707812,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0004785774508491,284.9770202636719,294.1499938964844,293.6539611816406,291.847412109375,294.91827392578125,293.73663330078125,285.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342756915837,8.416035868208382e-09,0.0011342671932652,-0.0209870804101228,0.0,0.0,0.0,-0.0095548061653971,60.0,11.750103950500488,-0.0,-8.771962711762171e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.581924678059296e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.000100902376289,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,7.452625141013414e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001009023544611,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0004786361823789,284.9801330566406,294.1499938964844,293.6407470703125,291.84478759765625,294.90545654296875,293.7220764160156,285.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344145750626,8.43067393674346e-09,0.0011344061931595,-0.021025400608778,0.0,0.0,0.0,-0.0095621328800916,60.0,11.734417915344238,-0.0,-8.774112814080581e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.583096107235178e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0001009147163131,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.45353609090671e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001009146872092,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.000478694710182,284.9833068847656,294.1499938964844,293.627685546875,291.84259033203125,294.89263916015625,293.7077331542969,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345531092956,8.445259602751776e-09,0.0011345446109771,-0.021063582971692,0.0,0.0,0.0,-0.009569433517754,60.0,11.719775199890137,-0.0,-8.776255100428899e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.584258077666163e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0001009269544738,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,7.454439764842391e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.00010092692537,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0004787527432199,284.9864501953125,294.1499938964844,293.61474609375,291.8408508300781,294.8797912597656,293.6935729980469,285.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346904793754,8.45972891738711e-09,0.0011346819810569,-0.0211014598608016,0.0,0.0,0.0,-0.0095766754820942,60.0,11.70606803894043,-0.0,-8.778380333751556e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.585406951373444e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0001009390471153,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,7.455333252437413e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001009390252875,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0004788101359736,284.9896545410156,294.1499938964844,293.6019592285156,291.83953857421875,294.8669738769531,293.6795959472656,285.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348263360559,8.474029478122702e-09,0.0011348178377375,-0.021138897165656,0.0,0.0,0.0,-0.0095838336274027,60.0,11.693339347839355,-0.0,-8.780482119163936e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.586536907590926e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.000100950950582,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,7.456212188117206e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001009509214782,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0004788665974047,284.99285888671875,294.1499938964844,293.5892639160156,291.8386535644531,294.8541564941406,293.6658020019531,285.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349598644301,8.488101777004431e-09,0.0011349513661116,-0.0211757346987724,0.0,0.0,0.0,-0.009590876288712,60.0,11.68148708343506,-0.0,-8.782549087982262e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.587645035935566e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001009626139421,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,7.457073661498725e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0001009625921142,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,0.0004789219528902,284.9960632324219,294.1499938964844,293.57672119140625,291.8381652832031,294.84130859375,293.6521911621094,285.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350908316671,8.501895187862374e-09,0.0011350823333486,-0.0212118420749902,0.0,0.0,0.0,-0.0095977801829576,60.0,11.670550346374512,-0.0,-8.784576266407387e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.588726243237032e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001009739935398,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,7.457914762198925e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0001009739717119,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0004789759404957,284.9992980957031,294.1499938964844,293.5643310546875,291.83807373046875,294.8284912109375,293.63873291015625,285.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352186556905,8.51535197909925e-09,0.001135210157372,-0.0212470702826976,0.0,0.0,0.0,-0.0096045164391398,60.0,11.660429954528809,-0.0,-8.78655441738374e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.58977616392076e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001009850602713,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,7.458731124643236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0001009850311675,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.000479028414702,285.0025329589844,294.1499938964844,293.55206298828125,291.8383483886719,294.815673828125,293.6254577636719,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353427544236,8.528427741794076e-09,0.0011353342561051,-0.021281300112605,0.0,0.0,0.0,-0.0096110608428716,60.0,11.651162147521973,-0.0,-8.788476435483974e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.5907918876037e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.000100995748653,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,7.459521293640137e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0001009957268252,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0004790791426785,285.0057983398437,294.1499938964844,293.5399169921875,291.8389892578125,294.8028564453125,293.6123046875,285.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354627786204,8.541068297063248e-09,0.0011354542803019,-0.0213143900036811,0.0,0.0,0.0,-0.009617387317121,60.0,11.642674446105955,-0.0,-8.790334504737984e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.591769048711284e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0001010060368571,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,7.460280903615057e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0001010060150292,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,0.0004791279498022,285.00909423828125,294.1499938964844,293.5279235839844,291.8399963378906,294.7900390625,293.5993347167969,285.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355782626196,8.553230124164202e-09,0.0011355697643011,-0.0213462263345718,0.0,0.0,0.0,-0.0096234744414687,60.0,11.63494110107422,-0.0,-8.792122230261158e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.592704009264708e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,0.0001010158812277,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,7.461007771780714e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001010158593999,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,0.00047917466145,285.0123596191406,294.1499938964844,293.5160827636719,291.84130859375,294.7772216796875,293.5865173339844,285.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113568874076,8.564865261462273e-09,0.0011356802424415,-0.0213766861706972,0.0,0.0,0.0,-0.0096292989328503,60.0,11.627909660339355,-0.0,-8.793833217168867e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.59359313128516e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001010252526612,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.461699715349823e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0001010252235573,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0004792191029991,285.01568603515625,294.1499938964844,293.5043334960937,291.84295654296875,294.7644348144531,293.5738525390625,285.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357938637956,8.575937293642255e-09,0.0011357853654772,-0.021405667066574,0.0,0.0,0.0,-0.0096348403021693,60.0,11.621607780456545,-0.0,-8.795461781119229e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,9.59443423198536e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001010341002256,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,7.462353823939338e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.0001010340783977,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0004792610998265,285.0189819335937,294.1499938964844,293.4927673339844,291.8448791503906,294.75164794921875,293.56134033203125,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358932824805,8.586400035426323e-09,0.0011358846677467,-0.0214330572634935,0.0,0.0,0.0,-0.0096400771290063,60.0,11.61594295501709,-0.0,-8.79700010614215e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.5952236733865e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.0001010424166452,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,7.462967187166214e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,0.0001010423948173,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.0004793005355168,285.0223388671875,294.1499938964844,293.4813232421875,291.8471069335937,294.7388916015625,293.5489807128906,285.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359865311533,8.596222400569786e-09,0.0011359779164195,-0.0214587692171335,0.0,0.0,0.0,-0.0096449935808777,60.0,11.610942840576172,-0.0,-8.79844463952395e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.595958545105532e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0001010501509881,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.463539077434689e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001010501291602,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.0004793372645508,285.0256652832031,294.1499938964844,293.4700012207031,291.849609375,294.72613525390625,293.5367736816406,285.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360733769834,8.60536353286534e-09,0.0011360647622495,-0.0214826986193656,0.0,0.0,0.0,-0.0096495691686868,60.0,11.606518745422363,-0.0,-8.799789696922745e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.596636664355174e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001010572887025,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,7.464065856765956e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0001010572668747,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,0.0004793711123056,285.0290222167969,294.1499938964844,293.4588317871094,291.8523864746094,294.71337890625,293.52471923828125,285.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361533543094,8.613795010603553e-09,0.0011361447395756,-0.021504770964384,0.0,0.0,0.0,-0.0096537889912724,60.0,11.60269546508789,-0.0,-8.801030304539381e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.597254393156618e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001010638006846,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,7.464546797564253e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001010637788567,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004794020205736,285.03240966796875,294.1499938964844,293.44781494140625,291.8553771972656,294.7006530761719,293.5127868652344,285.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362264631316,8.621484859361317e-09,0.0011362178483977,-0.0215249005705118,0.0,0.0,0.0,-0.0096576381474733,60.0,11.599390983581545,-0.0,-8.802161488574711e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.597811731509864e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0001010696651064,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,7.464979717042297e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,0.0001010696432786,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004794298438355,285.0357971191406,294.1499938964844,293.4369201660156,291.858642578125,294.6879272460937,293.50103759765625,285.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362921213731,8.628407321964461e-09,0.0011362835066393,-0.0215430203825235,0.0,0.0,0.0,-0.0096611026674509,60.0,11.596624374389648,-0.0,-8.803179696315055e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.598305041436106e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001010748601402,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.465363160008565e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0001010748383123,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,0.000479454465676,285.0391845703125,294.1499938964844,293.4261779785156,291.8620910644531,294.6752319335937,293.48944091796875,285.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136350329034,8.634534864881971e-09,0.0011363417143002,-0.0215590614825487,0.0,0.0,0.0,-0.0096641704440116,60.0,11.59433650970459,-0.0,-8.804081375046736e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,9.59873214014806e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.000101079356682,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,7.465695671271533e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0001010793348541,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0004794758278876,285.0426025390625,294.1499938964844,293.41558837890625,291.8657531738281,294.6625671386719,293.4779663085937,285.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364008532837,8.639846171831778e-09,0.0011363921221345,-0.0215729642659425,0.0,0.0,0.0,-0.0096668284386396,60.0,11.592498779296877,-0.0,-8.804862972056071e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.599093027645722e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001010831547318,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.465975795639679e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.000101083132904,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,0.0004794938431587,285.0460510253906,294.1499938964844,293.4051513671875,291.86962890625,294.6499328613281,293.4666442871094,285.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364433448761,8.644319926531807e-09,0.001136434613727,-0.0215846747159957,0.0,0.0,0.0,-0.009669067338109,60.0,11.591066360473633,-0.0,-8.805521645172122e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.599384793546052e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.000101086225186,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,7.466202805517241e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0001010862033581,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0004795084241777,285.0494689941406,294.1499938964844,293.39483642578125,291.8736572265625,294.6372985839844,293.4555053710937,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364776873961,8.647934812699987e-09,0.0011364689562469,-0.021594138815999,0.0,0.0,0.0,-0.009670877829194,60.0,11.59005355834961,-0.0,-8.806053841681205e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.599601617082952e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0001010885171126,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,7.46637160773389e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0001010884952847,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0004795192799065,285.0529479980469,294.1499938964844,293.3846740722656,291.8778686523437,294.62469482421875,293.4444885253906,285.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365031823515,8.650625105133258e-09,0.0011364945676177,-0.0216011814773082,0.0,0.0,0.0,-0.0096722245216369,60.0,11.589383125305176,-0.0,-8.806449613985023e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.5997384050861e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001010899577522,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.466477836715057e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001010899359243,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,0.0004795261193066,285.056396484375,294.1499938964844,293.3746337890625,291.8822021484375,294.6120910644531,293.4336242675781,285.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136519247666,8.652309979595431e-09,0.0011365106329321,-0.0216055903583765,0.0,0.0,0.0,-0.0096730673685669,60.0,11.589065551757812,-0.0,-8.80669830394254e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.599787154002116e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001010904670692,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,7.466515671694651e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001010904452414,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004795285640284,285.05987548828125,294.1499938964844,293.36474609375,291.88671875,294.5995483398437,293.42291259765625,285.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365248356014,8.652894400995592e-09,0.0011365161044523,-0.021607119590044,0.0,0.0,0.0,-0.0096733598038554,60.0,11.58902645111084,-0.0,-8.806784279613566e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
