time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.599742043064909e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.000101089994132,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.466480747098103e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0001010899723041,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0004795263230334,285.0633544921875,294.1499938964844,293.35504150390625,291.8913269042969,294.5870361328125,293.412353515625,285.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365193640813,8.652311755952269e-09,0.0011365106329321,-0.0216055959463119,0.0,0.0,0.0,-0.0096730682998895,60.0,11.589269638061523,-0.0,-8.806699014485275e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.599597979104146e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0001010884661809,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,7.466367969755083e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.000101088444353,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0004795191052835,285.0668640136719,294.1499938964844,293.345458984375,291.8960266113281,294.57452392578125,293.4019470214844,285.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365020181983,8.650487437478205e-09,0.0011364934034645,-0.0216008201241493,0.0,0.0,0.0,-0.0096721556037664,60.0,11.58972454071045,-0.0,-8.806431139873896e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.59934914135374e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001010858541121,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,7.466175156878307e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001010858322842,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0004795067070517,285.07037353515625,294.1499938964844,293.33599853515625,291.9008483886719,294.56207275390625,293.3916931152344,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364724487066,8.647370819403477e-09,0.0011364638339728,-0.0215926617383956,0.0,0.0,0.0,-0.0096705956384539,60.0,11.5903902053833,-0.0,-8.805972839809328e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.598993347026408e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001010821069939,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,7.465897942893207e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001010820851661,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0004794889246113,285.07391357421875,294.1499938964844,293.32672119140625,291.90576171875,294.54962158203125,293.381591796875,285.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364300735294,8.642908611022904e-09,0.0011364214587956,-0.0215809810906648,0.0,0.0,0.0,-0.00966836232692,60.0,11.591216087341309,-0.0,-8.805317008864223e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.598526230547576e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001010771884466,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,7.465534872608259e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001010771666187,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0004794656124431,285.0774230957031,294.1499938964844,293.3175964355469,291.9107360839844,294.5372314453125,293.3716735839844,285.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363746598362,8.637066173378116e-09,0.0011363660451024,-0.0215656887739896,0.0,0.0,0.0,-0.0096654389053583,60.0,11.592170715332031,-0.0,-8.804457962696689e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.597947064321488e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0001010710839182,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,7.46508376323618e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0001010710620903,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004794366541318,285.0809936523437,294.1499938964844,293.30859375,291.9157409667969,294.5248413085937,293.36187744140625,285.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136305858381,8.629815972938104e-09,0.0011362972436472,-0.021546708419919,0.0,0.0,0.0,-0.009661809541285,60.0,11.593214988708496,-0.0,-8.803391438050313e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.597252937965096e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001010637788567,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,7.464543887181208e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001010637570288,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0004794019914697,285.08453369140625,294.1499938964844,293.2997741699219,291.9208374023437,294.51251220703125,293.35223388671875,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362235527485,8.621142910669732e-09,0.0011362149380147,-0.021524004638195,0.0,0.0,0.0,-0.0096574686467647,60.0,11.594340324401855,-0.0,-8.802116013839625e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.59644457907416e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0001010552587104,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,7.463915244443342e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001010552441584,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0004793616244569,285.0881042480469,294.1499938964844,293.29107666015625,291.9259338378906,294.500244140625,293.3427429199219,285.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361277429386,8.611038992967224e-09,0.0011361191282048,-0.0214975550770759,0.0,0.0,0.0,-0.0096524124965071,60.0,11.595495223999023,-0.0,-8.800630268979148e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,9.59552126005292e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001010455453069,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,7.463197107426822e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0001010455234791,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0004793155239894,285.0916748046875,294.1499938964844,293.28253173828125,291.9310302734375,294.48797607421875,293.3334350585937,285.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360183125361,8.599508660722677e-09,0.0011360096978023,-0.0214673727750778,0.0,0.0,0.0,-0.0096466410905122,60.0,11.59666919708252,-0.0,-8.798934914011627e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.59448516368866e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0001010346313705,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,7.46239093132317e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0001010346095426,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004792637773789,285.09527587890625,294.1499938964844,293.274169921875,291.9361572265625,294.47576904296875,293.32427978515625,285.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358954943716,8.586567012969226e-09,0.0011358868796378,-0.0214334931224584,0.0,0.0,0.0,-0.0096401637420058,60.0,11.597818374633787,-0.0,-8.797032080565259e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.593337745172904e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001010225460049,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.461498898919672e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.000101022524177,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0004792064428329,285.098876953125,294.1499938964844,293.26593017578125,291.9412536621094,294.4635925292969,293.3152770996094,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357594048604,8.572233589632106e-09,0.0011357507901266,-0.0213959738612175,0.0,0.0,0.0,-0.0096329897642135,60.0,11.598928451538086,-0.0,-8.79492532135373e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,9.592081187292932e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.000101009311038,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,7.460521010216326e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001010092892101,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0004791436949744,285.1024780273437,294.1499938964844,293.2578430175781,291.94635009765625,294.4514465332031,293.3064270019531,286.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356105096638,8.556543917848103e-09,0.00113560189493,-0.0213548988103866,0.0,0.0,0.0,-0.0096251368522644,60.0,11.599963188171388,-0.0,-8.792618899633453e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.590718400431796e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0001009949628496,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,7.4594616307877e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001009949410217,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.000479075621115,285.1061096191406,294.1499938964844,293.2499389648437,291.9513854980469,294.4393615722656,293.2977294921875,286.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354490416124,8.539530860218747e-09,0.0011354404268786,-0.0213103629648685,0.0,0.0,0.0,-0.0096166217699646,60.0,11.60090446472168,-0.0,-8.790118499746313e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,9.589253750164062e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001009795378195,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.458322215825319e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001009795159916,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004790024540852,285.1097412109375,294.1499938964844,293.2421569824219,291.9563903808594,294.42730712890625,293.2891845703125,286.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352754663676,8.521244154735541e-09,0.0011352669680491,-0.0212624929845333,0.0,0.0,0.0,-0.0096074696630239,60.0,11.601723670959473,-0.0,-8.78743122711967e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,9.587690874468537e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0001009630796033,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,7.457106403307989e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001009630577755,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0004789243976119,285.1133728027344,294.1499938964844,293.23455810546875,291.9613342285156,294.4153137207031,293.28082275390625,286.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350902495905,8.501734427568408e-09,0.001135081751272,-0.0212114211171865,0.0,0.0,0.0,-0.0095977047458291,60.0,11.60239601135254,-0.0,-8.784564187180879e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.586034866515548e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0001009456391329,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.455817831214517e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001009456173051,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0004788416845258,285.11700439453125,294.1499938964844,293.2270812988281,291.9661865234375,294.4033508300781,293.2726135253906,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348939733579,8.481059410314629e-09,0.0011348855914548,-0.0211573000997304,0.0,0.0,0.0,-0.0095873568207025,60.0,11.602896690368652,-0.0,-8.781527327528239e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.584290091879666e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.000100927260064,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,7.454460865119472e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001009272455121,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004787545185536,285.12066650390625,294.1499938964844,293.21978759765625,291.970947265625,294.3914489746094,293.2645568847656,286.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346872197464,8.459277722749903e-09,0.0011346788378432,-0.0211002770811319,0.0,0.0,0.0,-0.0095764547586441,60.0,11.603205680847168,-0.0,-8.77832775358911e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.582461643731222e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001009080078802,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.453038415405899e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0001009079933282,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004786631907336,285.12432861328125,294.1499938964844,293.212646484375,291.9756164550781,294.3796081542969,293.25665283203125,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344706872478,8.436457754612547e-09,0.0011344621889293,-0.0210405420511961,0.0,0.0,0.0,-0.0095650339499115,60.0,11.603300094604492,-0.0,-8.774976834047268e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.580555342836304e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001008879335131,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.451555575244129e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001008879116852,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0004785679630003,285.1280212402344,294.1499938964844,293.2056579589844,291.98016357421875,294.3677978515625,293.2489013671875,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342448415234,8.412663454748781e-09,0.0011342363432049,-0.0209782514721155,0.0,0.0,0.0,-0.0095531241968274,60.0,11.603154182434082,-0.0,-8.771483095415533e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.578577009961008e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0001008670951705,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,7.450016710208729e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0001008670806186,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,0.0004784691263921,285.1316833496094,294.1499938964844,293.1988220214844,291.9845886230469,294.3560485839844,293.2413024902344,286.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340103810653,8.387969430145858e-09,0.0011340019991621,-0.0209136065095663,0.0,0.0,0.0,-0.0095407646149396,60.0,11.60275173187256,-0.0,-8.767857906377685e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.5765310106799e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.000100845558336,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.448426185874268e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001008455365081,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004783669428434,285.1353759765625,294.1499938964844,293.1921691894531,291.9888916015625,294.3443603515625,293.23388671875,286.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337681207805,8.362440517828418e-09,0.0011337597388774,-0.0208467748016119,0.0,0.0,0.0,-0.0095279868692159,60.0,11.602063179016112,-0.0,-8.764111214532022e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.574424620950596e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0001008233739412,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.446787640219554e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0001008233593893,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004782617324963,285.1390686035156,294.1499938964844,293.1856689453125,291.9930114746094,294.33270263671875,293.22662353515625,286.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335185263305,8.336152212962133e-09,0.0011335102608427,-0.0207779575139284,0.0,0.0,0.0,-0.0095148300752043,60.0,11.601076126098633,-0.0,-8.76025367801958e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.57226293394342e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0001008006074698,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.445106166414917e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001008005929179,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.0004781537572853,285.1427917480469,294.1499938964844,293.1793212890625,291.9969787597656,294.32110595703125,293.2195129394531,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332624126225,8.309172017106903e-09,0.0011332541471347,-0.0207073278725147,0.0,0.0,0.0,-0.0095013258978724,60.0,11.59975814819336,-0.0,-8.756295954981398e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.570051042828708e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001007773171295,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.443385402439162e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001007773025776,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004780432791449,285.1465148925781,294.1499938964844,293.1731262207031,292.0007629394531,294.3095703125,293.21258544921875,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330004781484,8.281572760893141e-09,0.0011329922126606,-0.020635075867176,0.0,0.0,0.0,-0.0094875125214457,60.0,11.59809684753418,-0.0,-8.752247282473038e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.567795495968312e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001007535611279,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.441631169058383e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.000100753546576,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004779305891133,285.1502380371094,294.1499938964844,293.1671142578125,292.0043640136719,294.298095703125,293.2057800292969,286.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327331885695,8.253420169523906e-09,0.001132725039497,-0.0205613747239112,0.0,0.0,0.0,-0.0094734216108918,60.0,11.596068382263184,-0.0,-8.74811902917827e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.5655006589368e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001007293976726,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,7.439845649059862e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001007293758448,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000477815978229,285.1539611816406,294.1499938964844,293.1612243652344,292.0077819824219,294.28668212890625,293.1991577148437,286.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132461358793,8.224780856380676e-09,0.0011324532097205,-0.0204864013940095,0.0,0.0,0.0,-0.0094590876251459,60.0,11.59365940093994,-0.0,-8.743920432152663e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.563171624904498e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001007048704195,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.438034663209692e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001007048485917,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004776996211148,285.1576843261719,294.1499938964844,293.1555480957031,292.0109558105469,294.2753295898437,293.19268798828125,286.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321854544803,8.195716105774409e-09,0.0011321773054078,-0.0204103123396635,0.0,0.0,0.0,-0.0094445403665304,60.0,11.590827941894531,-0.0,-8.739660728451781e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.560815669829026e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001006800594041,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.436201849486679e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0001006800448521,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004775819543283,285.16143798828125,294.1499938964844,293.1499938964844,292.0138854980469,294.2640380859375,293.1863708496094,286.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319064069539,8.166320952796013e-09,0.0011318982578814,-0.0203333590179681,0.0,0.0,0.0,-0.0094298282638192,60.0,11.58757781982422,-0.0,-8.735353418387606e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.558588499203324e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001006566089927,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.434470171574503e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001006565944408,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004774707194883,285.1651916503906,294.1499938964844,293.1448059082031,292.0166015625,294.2528076171875,293.1802062988281,286.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316426098346,8.138528073686757e-09,0.0011316344607621,-0.0202605985105037,0.0,0.0,0.0,-0.0094159170985221,60.0,11.583900451660156,-0.0,-8.731282008511698e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.556653822073712e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001006362363114,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.43296550353989e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001006362217594,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004773740947712,285.1689453125,294.1499938964844,293.1401672363281,292.01910400390625,294.2416381835937,293.1742858886719,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314133880659,8.114386496060888e-09,0.0011314053554087,-0.0201973970979452,0.0,0.0,0.0,-0.0094038341194391,60.0,11.579949378967283,-0.0,-8.727746347858557e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.554997814120723e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.000100618795841,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.431676931446418e-05,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.000100618781289,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.000477291381685,285.1727294921875,294.1499938964844,293.1360168457031,292.0213928222656,294.23052978515625,293.1686096191406,286.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312172282487,8.093715919699207e-09,0.0011312090791761,-0.0201432816684246,0.0,0.0,0.0,-0.0093934880569577,60.0,11.575798034667969,-0.0,-8.724719435804219e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.553608106216416e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0001006041638902,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.43059572414495e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001006041493383,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004772219399455,285.1764831542969,294.1499938964844,293.1323547363281,292.0234680175781,294.2195129394531,293.1632385253906,286.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310525005683,8.076365354270365e-09,0.0011310444679111,-0.0200978592038154,0.0,0.0,0.0,-0.009384804405272,60.0,11.571503639221191,-0.0,-8.722179245523878e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.552473056828605e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001005922094918,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.42971315048635e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001005921949399,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004771652747876,285.1802673339844,294.1499938964844,293.1291809082031,292.0253601074219,294.20855712890625,293.1581726074219,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309179244562,8.06219357940563e-09,0.001130909891799,-0.0200607571750879,0.0,0.0,0.0,-0.0093777105212211,60.0,11.567083358764648,-0.0,-8.720104460735456e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.551581752020866e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001005828235065,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.429019751725718e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0001005828016786,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004771207168232,285.18408203125,294.1499938964844,293.1264343261719,292.0270690917969,294.1976928710937,293.1534729003906,286.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130812219344,8.05105671020101e-09,0.0011308041866868,-0.020031601190567,0.0,0.0,0.0,-0.009372136555612,60.0,11.562544822692873,-0.0,-8.718474475699622e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.55092182266526e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.000100575874967,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.428506796713918e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001005758604151,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004770877712871,285.1878662109375,294.1499938964844,293.1241455078125,292.028564453125,294.1869201660156,293.14910888671875,286.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307339882478,8.042814414466193e-09,0.0011307259555906,-0.0200100243091583,0.0,0.0,0.0,-0.0093680117279291,60.0,11.557891845703123,-0.0,-8.717267974134303e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.550483810016884e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001005712547339,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.428165554301813e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.000100571240182,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004770658852066,285.1916809082031,294.1499938964844,293.12225341796875,292.0299072265625,294.1762390136719,293.14508056640625,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306819505989,8.037327248189285e-09,0.0011306739179417,-0.0199956595897674,0.0,0.0,0.0,-0.0093652652576565,60.0,11.553125381469728,-0.0,-8.716465060842894e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.55025461735204e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001005688463919,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.427987293340266e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.00010056883184,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004770544474013,285.19549560546875,294.1499938964844,293.12078857421875,292.0310974121094,294.1656188964844,293.1414489746094,286.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306547094136,8.034458431893654e-09,0.0011306466767564,-0.0199881475418806,0.0,0.0,0.0,-0.0093638291582465,60.0,11.548250198364258,-0.0,-8.71604513008606e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.55022478592582e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001005685335258,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.4279640102759e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001005685116979,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004770529631059,285.1993103027344,294.1499938964844,293.11968994140625,292.0321044921875,294.1551208496094,293.1381530761719,286.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306509841233,8.034067633388986e-09,0.0011306429514661,-0.0199871249496936,0.0,0.0,0.0,-0.0093636335805058,60.0,11.54326343536377,-0.0,-8.715988286667199e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.550382674206048e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001005701924441,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.42808697395958e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001005701778922,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.000477060850244,285.203125,294.1499938964844,293.11895751953125,292.032958984375,294.14471435546875,293.13525390625,286.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306694941595,8.036021625912326e-09,0.0011306614615023,-0.0199922397732734,0.0,0.0,0.0,-0.0093646114692091,60.0,11.538168907165527,-0.0,-8.716274635389709e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
