time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.5507173682563e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001005737212835,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.428347453242168e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001005737067316,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004770775849465,285.2069702148437,294.1499938964844,293.1185913085937,292.0336608886719,294.1343994140625,293.1326904296875,286.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307090753689,8.040182741808621e-09,0.0011307010427117,-0.0200031325221061,0.0,0.0,0.0,-0.009366693906486,60.0,11.532963752746582,-0.0,-8.716884281056991e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.551218681735918e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001005789963528,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.428736716974527e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001005789818009,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004771026433445,285.2107849121094,294.1499938964844,293.1185302734375,292.03424072265625,294.12420654296875,293.1304931640625,286.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307682143524,8.046416866136497e-09,0.0011307601816952,-0.0200194548815488,0.0,0.0,0.0,-0.0093698147684335,60.0,11.527650833129885,-0.0,-8.717796617929707e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.55187570070848e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001005859085125,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.429247489199042e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001005858939606,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004771354433614,285.21466064453125,294.1499938964844,293.1187744140625,292.03466796875,294.11407470703125,293.128662109375,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130845863372,8.054588995776157e-09,0.0011308377142995,-0.0200408492237329,0.0,0.0,0.0,-0.0093739051371812,60.0,11.522228240966797,-0.0,-8.718993171896727e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.5526767836418e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001005943486234,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.429870311170816e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001005943340715,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004771754611283,285.218505859375,294.1499938964844,293.11932373046875,292.03497314453125,294.1040954589844,293.127197265625,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309405090287,8.064565015786231e-09,0.0011309324763715,-0.0200669672340154,0.0,0.0,0.0,-0.0093788979575037,60.0,11.516698837280272,-0.0,-8.72045404776145e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.553611744195224e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.000100604192994,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.430597906932235e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0001006041784421,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004772221727762,285.22235107421875,294.1499938964844,293.1201477050781,292.0351257324219,294.0942077636719,293.12603759765625,286.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310511035844,8.076211699403757e-09,0.0011310429545119,-0.0200974568724632,0.0,0.0,0.0,-0.0093847271054983,60.0,11.511061668395996,-0.0,-8.722159350327274e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.554670396028088e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001006153397611,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.431420817738399e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001006153252092,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004772750253323,285.2262268066406,294.1499938964844,293.1212158203125,292.0351867675781,294.0844116210937,293.1252136230469,286.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311762500554,8.089393155330526e-09,0.0011311681009829,-0.020131966099143,0.0,0.0,0.0,-0.0093913245946168,60.0,11.505314826965332,-0.0,-8.7240891843976e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.555840370012449e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001006276652333,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.432331040035933e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001006276506814,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004773335240315,285.2301025390625,294.1499938964844,293.1224975585937,292.0351257324219,294.0747375488281,293.12469482421875,286.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131314667873,8.103977933160422e-09,0.0011313066352158,-0.0201701465994119,0.0,0.0,0.0,-0.0093986243009567,60.0,11.499459266662598,-0.0,-8.726225075861296e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.557112934999168e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001006410675472,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.433321297867224e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001006410457193,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004773970867972,285.2339782714844,294.1499938964844,293.1240234375,292.03497314453125,294.0651550292969,293.1244812011719,286.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314651928842,8.11983014159523e-09,0.0011314570438116,-0.0202116481959819,0.0,0.0,0.0,-0.0094065591692924,60.0,11.493497848510742,-0.0,-8.72854712952176e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.558476449456066e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001006554230116,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.43438140489161e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0001006554084597,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004774651897605,285.2378845214844,294.1499938964844,293.1257629394531,292.0346984863281,294.0556945800781,293.12457275390625,286.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316264281049,8.136816553871995e-09,0.0011316182790324,-0.0202561188489198,0.0,0.0,0.0,-0.0094150612130761,60.0,11.487427711486816,-0.0,-8.73103545018239e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.55991999944672e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.000100670622487,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,7.435504085151479e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001006706079351,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004775372799485,285.24176025390625,294.1499938964844,293.1276550292969,292.03436279296875,294.0463562011719,293.1249084472656,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131797209382,8.154803943227762e-09,0.0011317890603095,-0.0203032065182924,0.0,0.0,0.0,-0.0094240633770823,60.0,11.48125171661377,-0.0,-8.733670853189326e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.561432671034709e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001006865495583,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,7.436680607497692e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001006865350063,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004776128625962,285.24566650390625,294.1499938964844,293.1297302246094,292.0339050292969,294.0371398925781,293.1255187988281,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319761397317,8.173655530185897e-09,0.0011319679906591,-0.0203525591641664,0.0,0.0,0.0,-0.0094334995374083,60.0,11.474966049194336,-0.0,-8.73643344334596e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.563004277879372e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001007031023618,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,7.437902968376875e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001007030878099,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.000477691355627,285.24957275390625,294.1499938964844,293.1319580078125,292.03338623046875,294.02801513671875,293.1263732910156,286.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321620550006,8.193238976161865e-09,0.0011321539059281,-0.0204038266092538,0.0,0.0,0.0,-0.0094433007761836,60.0,11.46857452392578,-0.0,-8.739303325455695e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.564623178448528e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001007201499305,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,7.439161709044129e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001007201353786,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004777722351718,285.2535095214844,294.1499938964844,293.13427734375,292.03277587890625,294.0190124511719,293.12744140625,286.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323536746203,8.213416613500613e-09,0.0011323454091325,-0.0204566493630409,0.0,0.0,0.0,-0.0094534000381827,60.0,11.462074279785156,-0.0,-8.74226060432193e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.566279186401516e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001007375904009,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,7.440449553541839e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.000100737575849,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004778549773618,285.2574157714844,294.1499938964844,293.1367492675781,292.0321044921875,294.0101318359375,293.1287536621094,286.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132549601607,8.234053439082345e-09,0.0011325413361191,-0.0205106753855943,0.0,0.0,0.0,-0.0094637293368577,60.0,11.455469131469728,-0.0,-8.745286095290795e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.567961387801915e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.0001007553000818,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.441757770720869e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001007552855298,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004779390001203,285.2613525390625,294.1499938964844,293.1392822265625,292.0313720703125,294.0013427734375,293.1302490234375,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132748555392,8.255014449787268e-09,0.0011327402899041,-0.0205655489116907,0.0,0.0,0.0,-0.0094742206856608,60.0,11.448756217956545,-0.0,-8.748359903165692e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.569658141117544e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001007731698337,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.443077629432082e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001007731552817,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0004780237504746,285.2652893066406,294.1499938964844,293.14190673828125,292.03057861328125,293.99267578125,293.13189697265625,286.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329492554068,8.276161977960328e-09,0.001132940989919,-0.0206209104508161,0.0,0.0,0.0,-0.0094848051667213,60.0,11.441935539245604,-0.0,-8.751460711664549e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.57135926000774e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0001007910759653,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,7.444400398526341e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,0.0001007910614134,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0004781087336596,285.26922607421875,294.1499938964844,293.1445617675781,292.0297546386719,293.984130859375,293.1337280273437,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331505374982,8.297358355946471e-09,0.0011331422720104,-0.0206764005124568,0.0,0.0,0.0,-0.0094954147934913,60.0,11.43500804901123,-0.0,-8.754570046676238e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.57305310294032e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0001008089166134,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.44571807445027e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001008089020615,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004781933384947,285.273193359375,294.1499938964844,293.14727783203125,292.02886962890625,293.9757080078125,293.1357116699219,286.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333508882671,8.318466804269065e-09,0.0011333426227793,-0.0207316596060991,0.0,0.0,0.0,-0.0095059797167778,60.0,11.42797565460205,-0.0,-8.75766659191868e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.574728755978867e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001008265608106,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,7.44702119845897e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001008265462587,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0004782770411111,285.2771301269531,294.1499938964844,293.1499938964844,292.0279541015625,293.96734619140625,293.1377868652344,286.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335491435602,8.339349655273054e-09,0.0011335408780723,-0.020786328241229,0.0,0.0,0.0,-0.0095164319500327,60.0,11.420836448669434,-0.0,-8.760731162738011e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.576374577591196e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001008438921417,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.448301766999066e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001008438775897,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0004783592594321,285.2810974121094,294.1499938964844,293.1527099609375,292.0269775390625,293.9591369628906,293.1399841308594,286.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337439063936,8.359865688589707e-09,0.0011337356409057,-0.0208400357514619,0.0,0.0,0.0,-0.0095266997814178,60.0,11.413593292236328,-0.0,-8.763741732309428e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.577980381436646e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001008608014672,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,7.44955032132566e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001008607869152,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004784394986927,285.2850646972656,294.1499938964844,293.1554260253906,292.0260009765625,293.9510192871094,293.14227294921875,286.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339340126141,8.37987812474239e-09,0.001133925630711,-0.0208924245089292,0.0,0.0,0.0,-0.0095367170870304,60.0,11.406243324279783,-0.0,-8.766679115979059e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.579534525983036e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001008771650958,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.450758857885376e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001008771505439,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004785171186085,285.2890319824219,294.1499938964844,293.1581115722656,292.0249938964844,293.9430236816406,293.1446228027344,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341178324073,8.399244855183952e-09,0.0011341094505041,-0.0209431238472461,0.0,0.0,0.0,-0.009546410292387,60.0,11.398791313171388,-0.0,-8.769522708007572e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.581026097293945e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001008928738883,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.451918645529076e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001008928593364,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004785916244145,285.2929992675781,294.1499938964844,293.16070556640625,292.02398681640625,293.93511962890625,293.14703369140625,286.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342942016199,8.417828212259337e-09,0.0011342858197167,-0.0209917705506086,0.0,0.0,0.0,-0.0095557114109396,60.0,11.391233444213867,-0.0,-8.77225119211289e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.582442726241423e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001009077896014,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.453020953107625e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001009077750495,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004786623758263,285.2969970703125,294.1499938964844,293.16326904296875,292.02294921875,293.9273376464844,293.14947509765625,286.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344618396833,8.435483422886136e-09,0.0011344534577801,-0.0210379883646965,0.0,0.0,0.0,-0.0095645477995276,60.0,11.383574485778809,-0.0,-8.774843962555678e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.58377422648482e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001009218103718,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.454056321876124e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001009217958198,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004787288780789,285.3009948730469,294.1499938964844,293.16571044921875,292.0219421386719,293.9196472167969,293.1519470214844,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346193496137,8.452071931230876e-09,0.0011346108512952,-0.0210814140737056,0.0,0.0,0.0,-0.0095728505402803,60.0,11.375813484191896,-0.0,-8.7772804135966e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.585008228896186e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001009348052321,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.455016020685434e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001009347906801,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0004787905490957,285.3049621582031,294.1499938964844,293.1680603027344,292.0209350585937,293.9120788574219,293.1543884277344,286.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347653344273,8.467451628746403e-09,0.0011347569525241,-0.0211216770112514,0.0,0.0,0.0,-0.0095805488526821,60.0,11.367949485778809,-0.0,-8.779539228953581e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.58613454713486e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.000100946665043,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,7.455892045982182e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.000100946650491,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004788468067999,285.3089904785156,294.1499938964844,293.1702575683594,292.0199279785156,293.9045715332031,293.15679931640625,286.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348986299708,8.481483071420826e-09,0.0011348901316523,-0.0211584065109491,0.0,0.0,0.0,-0.0095875719562172,60.0,11.359983444213867,-0.0,-8.781600513430021e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.587140812072904e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001009572588372,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.456674211425707e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0001009572515613,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004788970691151,285.31298828125,294.1499938964844,293.1723327636719,292.0189208984375,293.8971862792969,293.1591796875,286.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350176064297,8.494017933458053e-09,0.0011350091081112,-0.0211912207305431,0.0,0.0,0.0,-0.0095938453450798,60.0,11.351920127868652,-0.0,-8.783442240201111e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.588016109773888e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001009664774755,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.457355241058394e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001009664701996,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0004789408121723,285.3169860839844,294.1499938964844,293.1742553710937,292.0179748535156,293.8898620605469,293.1614990234375,286.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351210996508,8.504922099916712e-09,0.0011351126013323,-0.0212197657674551,0.0,0.0,0.0,-0.0095993028953671,60.0,11.343756675720217,-0.0,-8.78504451407025e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.588748798705636e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001009741972666,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.457924948539585e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0001009741827147,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0004789773956872,285.3210144042969,294.1499938964844,293.17596435546875,292.0170288085937,293.8826599121094,293.1637268066406,286.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352077126502,8.514045468643872e-09,0.0011351992143318,-0.0212436486035585,0.0,0.0,0.0,-0.009603870101273,60.0,11.33549690246582,-0.0,-8.78638530821263e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.589327964931726e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001009802945191,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,7.458375330315903e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.0001009802799671,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004790063539985,285.32501220703125,294.1499938964844,293.177490234375,292.0161437988281,293.87554931640625,293.1658935546875,286.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352761648595,8.521253924698158e-09,0.001135267666541,-0.0212625190615654,0.0,0.0,0.0,-0.0096074780449271,60.0,11.327139854431152,-0.0,-8.78744472743165e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.589741239324212e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001009846455417,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.45869692764245e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001009846382657,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004790269886143,285.3290405273437,294.1499938964844,293.1788024902344,292.01531982421875,293.8684997558594,293.1679077148437,286.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353250592947,8.526398254105061e-09,0.0011353165609762,-0.0212759859859943,0.0,0.0,0.0,-0.0096100531518459,60.0,11.31868839263916,-0.0,-8.788201455445235e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.589979163138196e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001009871484711,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.45888173696585e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001009871339192,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.0004790388629771,285.33306884765625,294.1499938964844,293.17987060546875,292.0144958496094,293.8615417480469,293.1697692871094,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353531153872,8.529346118280046e-09,0.0011353445006534,-0.0212837010622024,0.0,0.0,0.0,-0.0096115283668041,60.0,11.310141563415527,-0.0,-8.788634886514046e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.590027912054212e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001009876650641,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.458920299541205e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001009876505122,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004790413368027,285.3371276855469,294.1499938964844,293.1806945800781,292.0137634277344,293.85467529296875,293.1715087890625,286.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135358819738,8.529946526891763e-09,0.0011353503214195,-0.0212852749973535,0.0,0.0,0.0,-0.0096118291839957,60.0,11.301504135131836,-0.0,-8.78872299381328e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.58987875492312e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001009860934573,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.458803884219378e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001009860789054,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0004790338571183,285.3411560058594,294.1499938964844,293.18121337890625,292.0130920410156,293.847900390625,293.17303466796875,286.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353410081937,8.528068917712517e-09,0.0011353325098752,-0.0212803594768047,0.0,0.0,0.0,-0.0096108894795179,60.0,11.292776107788086,-0.0,-8.788447303231808e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.58951932261698e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001009823026834,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.458523759851232e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001009822954074,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004790159000549,285.3451843261719,294.1499938964844,293.1814880371094,292.0124816894531,293.8411560058594,293.1744079589844,286.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352982837706,8.523571182195155e-09,0.0011352897854521,-0.0212685856968164,0.0,0.0,0.0,-0.009608638472855,60.0,11.283957481384276,-0.0,-8.78778649848755e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.588938701199368e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.000100976190879,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.458071922883391e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,0.000100976176327,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0004789869126398,285.3492431640625,294.1499938964844,293.1814270019531,292.011962890625,293.8345031738281,293.1755676269531,286.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352294823154,8.516318317219884e-09,0.0011352209839969,-0.0212495978921651,0.0,0.0,0.0,-0.0096050081774592,60.0,11.275049209594728,-0.0,-8.78672068438391e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.588125249138102e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0001009676270768,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,7.457439642166719e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001009676198009,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004789463127963,285.3533020019531,294.1499938964844,293.1810302734375,292.0115051269531,293.8279113769531,293.1764831542969,286.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351332068443,8.506166437882712e-09,0.0011351245921105,-0.0212230235338211,0.0,0.0,0.0,-0.0095999278128147,60.0,11.266057968139648,-0.0,-8.78522925518155e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.587070235284044e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001009565166896,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,7.456618914147839e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0001009565021377,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0004788935766555,285.3573303222656,294.1499938964844,293.1802978515625,292.0111694335937,293.8213806152344,293.1771545410156,286.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350080603733,8.49299119920488e-09,0.0011349995620548,-0.0211885329335927,0.0,0.0,0.0,-0.0095933331176638,60.0,11.25697898864746,-0.0,-8.783293026226603e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
