time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.585760562913492e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0001009427287499,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.455600280081853e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.000100942714198,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0004788281803485,285.36138916015625,294.1499938964844,293.17919921875,292.0108947753906,293.8149108886719,293.17755126953125,286.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348529951646,8.476649604460817e-09,0.0011348444968461,-0.0211457554250955,0.0,0.0,0.0,-0.0095851542428135,60.0,11.247820854187012,-0.0,-8.780892812865204e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.584187500877306e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001009261613944,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,7.454377191606909e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0001009261468425,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004787496000062,285.3654479980469,294.1499938964844,293.177734375,292.0107421875,293.8085021972656,293.1777038574219,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346667306497,8.457019085028605e-09,0.0011346582323312,-0.0210943650454282,0.0,0.0,0.0,-0.0095753287896513,60.0,11.238579750061035,-0.0,-8.77800943044349e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.582340135239063e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001009067054837,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.452940189978108e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001009066909318,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0004786573117598,285.3695068359375,294.1499938964844,293.1758728027344,292.0107116699219,293.8021240234375,293.1775207519531,286.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344478698447,8.433963749610031e-09,0.0011344393715262,-0.0210340116173028,0.0,0.0,0.0,-0.0095637897029519,60.0,11.229262351989746,-0.0,-8.774623694307594e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.580208279658108e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001008842518785,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,7.451281271642074e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001008842446026,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004785508208442,285.37359619140625,294.1499938964844,293.1735534667969,292.0107727050781,293.7958068847656,293.17706298828125,286.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341953650116,8.407361917761591e-09,0.0011341869831085,-0.0209643729031085,0.0,0.0,0.0,-0.0095504755154252,60.0,11.219866752624512,-0.0,-8.77071784088912e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.577781020198016e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001008586987154,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.449393888236955e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0001008586841635,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0004784296033903,285.3776550292969,294.1499938964844,293.1708374023437,292.0109558105469,293.7895202636719,293.1762390136719,286.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339079355821,8.377083915434014e-09,0.0011338995536789,-0.0208851099014282,0.0,0.0,0.0,-0.009535321034491,60.0,11.21039867401123,-0.0,-8.766272685534204e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.575050353305414e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.000100829936855,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.447270036209375e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.000100829922303,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0004782931646332,285.3817138671875,294.1499938964844,293.16766357421875,292.0112609863281,293.78326416015625,293.1750793457031,286.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133584533818,8.343010726719058e-09,0.0011335761519148,-0.0207959115505218,0.0,0.0,0.0,-0.0095182666555047,60.0,11.200857162475586,-0.0,-8.76127259630266e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.57200536504388e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001007978717098,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,7.444901712005958e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001007978644338,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.000478141097119,285.38580322265625,294.1499938964844,293.1640014648437,292.01171875,293.7770690917969,293.173583984375,286.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332239955663,8.305026000243743e-09,0.0011332156136631,-0.020696472376585,0.0,0.0,0.0,-0.009499255567789,60.0,11.191244125366213,-0.0,-8.755699809626095e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.568636596668512e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001007624014164,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,7.44228163966909e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001007623868645,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004779728187713,285.3898620605469,294.1499938964844,293.15985107421875,292.0122985839844,293.7708435058594,293.17169189453125,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328250402584,8.26300539102931e-09,0.0011328167747706,-0.0205864664167165,0.0,0.0,0.0,-0.0094782235100865,60.0,11.181559562683104,-0.0,-8.749536561936112e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,9.564936044625938e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001007234313874,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.43940327083692e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001007234168355,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004777879512403,285.3939514160156,294.1499938964844,293.1551818847656,292.01300048828125,293.7646789550781,293.16943359375,286.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323868529871,8.216837876773297e-09,0.0011323785874992,-0.0204656049609184,0.0,0.0,0.0,-0.0094551164656877,60.0,11.1718111038208,-0.0,-8.74276793183526e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.56089425017126e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001006808670354,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.436259329551831e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001006808524834,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0004775860579684,285.3980407714844,294.1499938964844,293.1499938964844,292.0138854980469,293.7585144042969,293.1667785644531,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131908269599,8.16641776424376e-09,0.0011319000041112,-0.0203336104750633,0.0,0.0,0.0,-0.0094298804178833,60.0,11.161999702453612,-0.0,-8.735378997926092e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.556581062497572e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0001006354505079,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.432904385495931e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.000100635435956,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004773706314153,285.402099609375,294.1499938964844,293.1444396972656,292.01519775390625,293.7523803710937,293.1636962890625,286.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313975555822,8.112619021005685e-09,0.0011313894065096,-0.0201927684247493,0.0,0.0,0.0,-0.0094029540196061,60.0,11.152252197265623,-0.0,-8.727498368443778e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.5520808827132e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.000100588062196,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.429404649883509e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001005880476441,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004771458334289,285.4061889648437,294.1499938964844,293.1386413574219,292.01715087890625,293.7462158203125,293.16021728515625,286.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308647226542,8.056485256702217e-09,0.0011308565735816,-0.0200458131730556,0.0,0.0,0.0,-0.0093748588114976,60.0,11.14299488067627,-0.0,-8.719278810076504e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.547399531584232e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001005387603072,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.42576303309761e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001005387457553,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004769119841512,285.4102783203125,294.1499938964844,293.13262939453125,292.019775390625,293.7400817871094,293.1564025878906,286.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303103528916,7.998089301963773e-09,0.0011303023202344,-0.0198929328471422,0.0,0.0,0.0,-0.0093456301838159,60.0,11.134544372558594,-0.0,-8.71073240205078e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.542542102281004e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001004876103252,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,7.421985355904326e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001004875957733,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0004766693455167,285.41436767578125,294.1499938964844,293.1263732910156,292.0230407714844,293.73394775390625,293.1522521972656,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297351447865,7.93749954652867e-09,0.0011297272285446,-0.0197343081235885,0.0,0.0,0.0,-0.0093153044581413,60.0,11.127007484436035,-0.0,-8.701869802507647e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.537514415569603e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001004346704576,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.418075256282464e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001004346559057,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0004764182085637,285.4184265136719,294.1499938964844,293.11993408203125,292.02685546875,293.7278137207031,293.1477966308594,286.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129139913246,7.874789709205743e-09,0.0011291319970041,-0.0195701327174901,0.0,0.0,0.0,-0.0092839179560542,60.0,11.120412826538086,-0.0,-8.692701669588133e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.532323019811884e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,0.0001003799989121,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,7.414037099806592e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001003799843601,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004761588934343,285.4225158691406,294.1499938964844,293.1132507324219,292.0312194824219,293.7216796875,293.14306640625,286.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285251239314,7.810031732446987e-09,0.0011285173241049,-0.019400592893362,0.0,0.0,0.0,-0.0092515060678124,60.0,11.114737510681152,-0.0,-8.683239371976016e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.526973008178174e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001003236611722,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,7.40987597964704e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001003236466203,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.000475891662063,285.4266052246094,294.1499938964844,293.1063842773437,292.0361022949219,293.7155456542969,293.1380615234375,286.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278917081654,7.743299335061238e-09,0.0011278839083388,-0.0192258823662996,0.0,0.0,0.0,-0.009218106046319,60.0,11.109947204589844,-0.0,-8.673493567812329e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.521470201434568e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001002657081698,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,7.405595533782616e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001002657008939,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0004756167763844,285.4306945800781,294.1499938964844,293.0993347167969,292.0414733886719,293.7094116210937,293.1328125,286.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272401316091,7.674662683143652e-09,0.0011272324481979,-0.0190461836755275,0.0,0.0,0.0,-0.0091837523505091,60.0,11.105989456176758,-0.0,-8.663474915238113e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.515820420347154e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001002062199404,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,7.401201582979411e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0001002062053885,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0004753345565404,285.4347839355469,294.1499938964844,293.092041015625,292.0473022460937,293.7032470703125,293.1273193359375,286.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265712091699,7.604194607324644e-09,0.001126563642174,-0.018861686810851,0.0,0.0,0.0,-0.0091484822332859,60.0,11.102866172790527,-0.0,-8.65319549347987e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,9.510030213277788e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001001452401396,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.396697765216231e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001001452255877,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0004750453226733,285.4388732910156,294.1499938964844,293.0845947265625,292.05352783203125,293.69708251953125,293.12164306640625,286.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258855229243,7.531967938234631e-09,0.0011258780723437,-0.0186725873500108,0.0,0.0,0.0,-0.0091123320162296,60.0,11.100448608398438,-0.0,-8.642665960678644e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.504103945801036e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001000828342512,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.392088446067646e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001000828196993,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0004747493076138,285.4429626464844,294.1499938964844,293.0769348144531,292.0601806640625,293.69091796875,293.1156921386719,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251838877797,7.458050177433506e-09,0.0011251764371991,-0.0184790566563606,0.0,0.0,0.0,-0.009075335226953,60.0,11.098777770996094,-0.0,-8.631896264432728e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,9.49804816627875e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001000190677586,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.387378718703985e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001000190532067,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0004744468315038,285.4470520019531,294.1499938964844,293.069091796875,292.0671691894531,293.68475341796875,293.1095886230469,286.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244668858125,7.382523481425096e-09,0.0011244595516473,-0.0182813107967376,0.0,0.0,0.0,-0.0090375328436493,60.0,11.097704887390137,-0.0,-8.620899194511369e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.491868695477024e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,9.995399159379303e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.382572221104056e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.99539770418778e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004741381271742,285.4511413574219,294.1499938964844,293.0610656738281,292.074462890625,293.6785583496094,293.103271484375,286.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237352155148,7.305441140914581e-09,0.0011237278813496,-0.0180794913321733,0.0,0.0,0.0,-0.0089989528059959,60.0,11.097285270690918,-0.0,-8.609683277427393e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,9.485570626566188e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.988767124013977e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,7.377674046438187e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,9.988766396418214e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0004738235438708,285.4552307128906,294.1499938964844,293.0528564453125,292.0820617675781,293.6723327636719,293.0967712402344,286.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229895753785,7.226892861922351e-09,0.0011229822412133,-0.0178738310933113,0.0,0.0,0.0,-0.0089596388861536,60.0,11.097360610961914,-0.0,-8.598260592407314e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.479161235503852e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,9.982017218135296e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,7.372688560280949e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.982016490539536e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0004735033726319,285.4593200683594,294.1499938964844,293.0444641113281,292.0899353027344,293.6661071777344,293.090087890625,286.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222305474802,7.146943481473045e-09,0.0011222234461456,-0.0176644977182149,0.0,0.0,0.0,-0.0089196227490901,60.0,11.097980499267578,-0.0,-8.586642508134903e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,9.47264488786459e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.97515526250936e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.367620128206909e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.975153807317838e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,0.0004731778462883,285.46337890625,294.1499938964844,293.0359191894531,292.0980224609375,293.6598815917969,293.083251953125,286.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214590631425,7.065666718375496e-09,0.0011214519618079,-0.0174516886472702,0.0,0.0,0.0,-0.0088789425790309,60.0,11.09903049468994,-0.0,-8.57483968275119e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,9.466026676818728e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.968186350306496e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.362472388194874e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.968185622710736e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0004728472849819,285.46746826171875,294.1499938964844,293.0271911621094,292.1063232421875,293.6535949707031,293.07623291015625,286.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206754716113,6.983126521475924e-09,0.001120668486692,-0.01723556779325,0.0,0.0,0.0,-0.0088376309722661,60.0,11.100462913513184,-0.0,-8.562861353311747e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.459316061111168e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.96111921267584e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,7.35725334379822e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.961118485080078e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004725120670627,285.4715576171875,294.1499938964844,293.018310546875,292.1147766113281,293.6473083496094,293.069091796875,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198808206245,6.8994241431141745e-09,0.0011198739521205,-0.0170164033770561,0.0,0.0,0.0,-0.0087957363575696,60.0,11.102185249328612,-0.0,-8.550723151756756e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.452513040741906e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.953955304808916e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,7.351961539825425e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,9.953954577213152e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0004721722507383,285.47564697265625,294.1499938964844,293.00927734375,292.1233825683594,293.6409912109375,293.0617980957031,286.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190753430128,6.814571129609703e-09,0.0011190685909241,-0.0167942233383655,0.0,0.0,0.0,-0.0087532671168446,60.0,11.104240417480469,-0.0,-8.538426499171693e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,9.445631440030412e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.94670917862095e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.346609345404431e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.946708451025188e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004718285345006,285.479736328125,294.1499938964844,293.00006103515625,292.1320495605469,293.6346740722656,293.0543518066406,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182606685906,6.728746893003291e-09,0.0011182539165019,-0.0165694970637559,0.0,0.0,0.0,-0.008710310794413,60.0,11.106478691101074,-0.0,-8.525998396180513e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.438667620997876e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.939375013345852e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.341193122556433e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.939374285750092e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0004714806273113,285.4838256835937,294.1499938964844,292.99072265625,292.1408386230469,293.6283264160156,293.0467529296875,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174360988661,6.641883487645828e-09,0.0011174294631928,-0.0163420476019382,0.0,0.0,0.0,-0.0086668347939848,60.0,11.108926773071287,-0.0,-8.513428895184917e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.431639045942576e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,9.931973909260704e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,7.335726695600897e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.931973181664944e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0004711295769084,285.4878845214844,294.1499938964844,292.9812316894531,292.1496276855469,293.6219177246094,293.0390625,286.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166039621457,6.5542251626027345e-09,0.0011165973264724,-0.0161125119775533,0.0,0.0,0.0,-0.0086229601874947,60.0,11.11146068572998,-0.0,-8.500754233864427e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,9.424537711311132e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,9.924496407620607e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.330202788580209e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.924494952429086e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0004707748303189,285.4919738769531,294.1499938964844,292.9715881347656,292.158447265625,293.6155090332031,293.0312194824219,286.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157630942761,6.465653346054978e-09,0.0011157565750181,-0.0158805847167968,0.0,0.0,0.0,-0.008578629232943,60.0,11.1140775680542,-0.0,-8.487956648650653e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.41738544497639e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.916964336298406e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.324640318984166e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.916962881106885e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0004704175516963,285.4960632324219,294.1499938964844,292.9617919921875,292.167236328125,293.60906982421875,293.0232849121094,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149162892252,6.376446481937137e-09,0.0011149098863825,-0.0156469903886318,0.0,0.0,0.0,-0.0085339797660708,60.0,11.116690635681152,-0.0,-8.47507664047953e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,9.410171333001928e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.909367508953436e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,7.319029100472108e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,9.909366781357676e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004700572171714,285.5001220703125,294.1499938964844,292.9518737792969,292.17596435546875,293.60260009765625,293.01519775390625,286.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140621500089,6.286474452110724e-09,0.0011140558635815,-0.0154113909229636,0.0,0.0,0.0,-0.008488948456943,60.0,11.119255065917969,-0.0,-8.462096445782663e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.402917203260586e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.901728481054306e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.31338732293807e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.901727753458545e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0004696948744822,285.50421142578125,294.1499938964844,292.9418334960937,292.18463134765625,293.5960998535156,293.00701904296875,286.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132032377645,6.195997936941921e-09,0.0011131970677524,-0.0151744671165943,0.0,0.0,0.0,-0.0084436638280749,60.0,11.12174129486084,-0.0,-8.449053723325053e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.395617962582035e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.89404143183492e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,7.307709165615961e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.89404070423916e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004693302325904,285.50830078125,294.1499938964844,292.931640625,292.19317626953125,293.5895690917969,292.9987487792969,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123389704152,6.1049543198521405e-09,0.0011123328004032,-0.0149360550567507,0.0,0.0,0.0,-0.0083980951458215,60.0,11.124043464660645,-0.0,-8.435939236051126e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,9.388285980094224e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.886320913210513e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.302006997633725e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,9.88632018561475e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0004689639899879,285.5123596191406,294.1499938964844,292.9213562011719,292.2015686035156,293.5830078125,292.99041748046875,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114708613604,6.013511910651914e-09,0.0011114648077636,-0.0146965971216559,0.0,0.0,0.0,-0.0083523271605372,60.0,11.126165390014648,-0.0,-8.422777142413906e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,9.380921983392908e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,9.878566197585316e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,7.29627936379984e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.878565469989552e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004685961466748,285.5164489746094,294.1499938964844,292.9109191894531,292.2098083496094,293.576416015625,292.9819641113281,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105989105999,5.9216640480030955e-09,0.0011105930898338,-0.0144560756161808,0.0,0.0,0.0,-0.0083063561469316,60.0,11.127992630004885,-0.0,-8.40956744241339e-08,0.0,281.3133239746094,283.812744140625,297.09033203125,299.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,9.131785580282026e-21,4.565893194037796e-21,4.565892790141013e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
